time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866680,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7584153413772583,0.2539787590503692,0.231643944978714,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8849574327468872,0.4082883596420288,0.3894973993301391,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.5899591445922852,0.4125368893146515,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8128727078437805,0.3127815127372741,0.2994739413261413,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6238493323326111,0.1389315277338028,0.6419042348861694,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,297.139404296875,296.97332763671875,284.9851379394531,1.0,0.4702759683132171,0.3861450254917145,0.3861450254917145,1.0,1.0,-2.3710477352142334,0.6303310394287109,1.7407166957855225,0.075689896941185,0.9106363654136658,0.9106363654136658,0.0,123.09547424316406,87.0,36094.484375,0.0,1255.739501953125,1.0,281.2411804199219,283.6378173828125,295.0561218261719,297.4122314453125,293.1499938964844,293.1499938964844,280.95001220703125,34211.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832816243171692,1.0,0.0,0.0,3.600616693496704,3.600639820098877,8.650616223349061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.51513671875,0.0,1465.7154541015625,1895.4371337890625,0.0,2319.65380859375,0.8929016590118408,1.0,0.0,3.0,1.0,0.0
17866740,296.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.7676879167556763,0.0,0.2289340645074844,296.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.8964927792549133,0.0,0.3853563964366913,296.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.9990000128746032,0.0,0.3935591578483581,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.8225372433662415,0.0,0.2961724996566772,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.6297717094421387,0.0,0.6302669048309326,284.8607482910156,294.1499938964844,297.54998779296875,292.09869384765625,297.126220703125,296.9721069335937,284.865478515625,0.0,0.0,0.3877848088741302,0.3877848088741302,1.0,1.0,-2.3220605850219727,0.6169012784957886,1.7051594257354736,0.0735745280981063,0.0,0.0,0.0,113.76396942138672,60.0,35709.98828125,0.0,1162.419921875,0.0,280.9585876464844,283.5282592773437,295.1034851074219,297.5043640136719,293.1499938964844,293.1499938964844,278.1499938964844,43602.40625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3140134811401367,3.314035654067993,7.328276865337102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1242.1541748046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.7676879167556763,0.0,0.2289340645074844,296.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.8964927792549133,0.0,0.3853563964366913,296.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.9990000128746032,0.0,0.3935591578483581,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.8225372433662415,0.0,0.2961724996566772,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.6297717094421387,0.0,0.6302669048309326,284.8607482910156,294.1499938964844,297.54998779296875,292.09869384765625,297.126220703125,296.9721069335937,284.865478515625,0.0,0.0,0.3877848088741302,0.3877848088741302,1.0,1.0,-2.3220605850219727,0.6169012784957886,1.7051594257354736,0.0735745280981063,0.0,0.0,0.0,113.76396942138672,60.0,35709.98828125,0.0,1162.419921875,0.0,280.9585876464844,283.5282592773437,295.1034851074219,297.5043640136719,293.1499938964844,293.1499938964844,278.1499938964844,43602.40625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3140134811401367,3.314035654067993,7.328276865337102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1242.1541748046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0011738451430574,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.3823817372322082,0.0,0.001236121635884,297.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.3823817372322082,0.0,0.0009129972895607,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.1344250440597534,0.0,0.0012361186090856,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.005863563157618,285.1602783203125,294.1499938964844,297.5235290527344,292.0899353027344,296.75030517578125,296.8134460449219,283.7734069824219,0.0,0.0,0.2991162538528442,0.2991162538528442,1.0,1.0,-0.0127659272402524,0.003291813423857,0.0094741135835647,-0.0242219697684049,0.0,0.0,0.0,-0.0706015974283218,60.0,1837.7611083984373,0.0,-1.0669294169929344e-05,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6913120285884482e-17,2.6924700814460224e-17,1.2467224641517633e-22,5.566346893099783e-15,5.5663329170561535e-15,1.4026470950906146e-20,0.0,0.0,-0.0,0.0,0.0,3.6510474616766064e-30,6.641643561522242e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0009183342335745,297.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0014946797164157,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0015698843635618,297.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0011683773482218,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0027148898225277,285.65771484375,294.1499938964844,297.5031433105469,292.0857849121094,296.3722839355469,296.7049560546875,283.38409423828125,0.0,0.0,0.2326708734035492,0.2326708734035492,1.0,1.0,-0.0052475514821708,0.0014796016039326,0.0037679497618228,-0.0233514513820409,0.0,0.0,0.0,-0.0314335636794567,60.0,941.628173828125,0.0,-6.076919817132875e-06,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.720839091768857e-32,5.609531335026532e-32,6.392369274251553e-35,3.379822139378647e-18,3.377406978785145e-18,2.415210676702853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,9.92627756204456e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001047980622388,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,7.764112524455413e-05,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,0.0001046314791892,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0004948800778947,286.1151123046875,294.1499938964844,297.45367431640625,292.083740234375,295.1605529785156,295.8978881835937,283.1396179199219,0.0,0.0,0.0775569602847099,0.0775569602847099,1.0,1.0,0.0002894102944992,2.8847325665992685e-05,-0.0003182576328981,-0.0259013175964355,0.0,0.0,0.0,-0.0029914872720837,60.0,216.10812377929688,-0.0,-7.626331210985884e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.832791356262172e-21,-3.479156391521413e-21,-3.353634964740759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,9.92627756204456e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001047980622388,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,7.764112524455413e-05,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,0.0001046314791892,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0004948800778947,286.1151123046875,294.1499938964844,297.45367431640625,292.083740234375,295.1605529785156,295.8978881835937,283.1396179199219,0.0,0.0,0.0775569602847099,0.0775569602847099,1.0,1.0,0.0002894102944992,2.8847325665992685e-05,-0.0003182576328981,-0.0259013175964355,0.0,0.0,0.0,-0.0029914872720837,60.0,216.10812377929688,-0.0,-7.626331210985884e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.832791356262172e-21,-3.479156391521413e-21,-3.353634964740759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,9.873246017377824e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0001039798517012,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,7.680737326154485e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,0.0001039739145198,297.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.0004931528819724,286.0604248046875,294.1499938964844,297.42803955078125,292.0865173339844,295.1285095214844,296.114501953125,283.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002567285846453,1.8817109648239242e-08,0.000256709754467,-0.0264213234186172,0.0,0.0,0.0,-0.0059251030907034,60.0,111.18952178955078,0.0,-7.547478730884907e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.919373094148179e-21,-3.461839720826785e-21,-3.457533373321394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,9.857910481514408e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,0.0001038094851537,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,7.667370664421469e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0001038090340443,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0004924183594994,286.0560913085937,294.1499938964844,297.40185546875,292.0917358398437,295.1497802734375,296.38214111328125,283.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050503575243,1.0775238479254769e-08,0.0010504927486181,-0.0272597577422857,0.0,0.0,0.0,-0.010196266695857,60.0,59.2598876953125,0.0,-7.524119638446791e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922395857675692e-21,-3.461234683445142e-21,-3.4611607703337665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,9.908236825140192e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0001043392767314,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,7.70648694015108e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001043389274855,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0004949328722432,286.0469665527344,294.1499938964844,297.347900390625,292.1089172363281,295.1912536621094,296.7605285644531,283.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558643843978,1.1342726757845868e-08,0.0010558530921116,-0.0287526566535234,0.0,0.0,0.0,-0.0104815531522035,60.0,28.78581428527832,0.0,-7.601111207122815e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922449979844678e-21,-3.461223374335205e-21,-3.461226605509473e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,9.908236825140192e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0001043392767314,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,7.70648694015108e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001043389274855,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0004949328722432,286.0469665527344,294.1499938964844,297.347900390625,292.1089172363281,295.1912536621094,296.7605285644531,283.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558643843978,1.1342726757845868e-08,0.0010558530921116,-0.0287526566535234,0.0,0.0,0.0,-0.0104815531522035,60.0,28.78581428527832,0.0,-7.601111207122815e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922449979844678e-21,-3.461223374335205e-21,-3.461226605509473e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,9.966157813323662e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001049492202582,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,7.751536759315059e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,0.0001049488637363,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0004978261422365,286.0372619628906,294.1499938964844,297.29205322265625,292.1344299316406,295.2311096191406,296.9808349609375,283.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620343964546,1.1999078175506384e-08,0.0010620224056765,-0.0304698199033737,0.0,0.0,0.0,-0.0108097568154335,60.0,23.773998260498047,0.0,-7.69020971347345e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223778231988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,9.966157813323662e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001049492202582,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,7.751536759315059e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,0.0001049488637363,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0004978261422365,286.0372619628906,294.1499938964844,297.29205322265625,292.1344299316406,295.2311096191406,296.9808349609375,283.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620343964546,1.1999078175506384e-08,0.0010620224056765,-0.0304698199033737,0.0,0.0,0.0,-0.0108097568154335,60.0,23.773998260498047,0.0,-7.69020971347345e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223778231988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001003162251436,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001056385881383,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,7.802453183103353e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0001056382388924,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0005010963068343,286.0270080566406,294.1499938964844,297.2345275878906,292.16748046875,295.26934814453125,297.09478759765625,283.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069008372724,1.2740960286805604e-08,0.0010689955670386,-0.0324104279279708,0.0,0.0,0.0,-0.0111807286739349,60.0,22.564184188842773,0.0,-7.791540923562934e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223778231988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001003162251436,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001056385881383,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,7.802453183103353e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,0.0001056382388924,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0005010963068343,286.0270080566406,294.1499938964844,297.2345275878906,292.16748046875,295.26934814453125,297.09478759765625,283.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069008372724,1.2740960286805604e-08,0.0010689955670386,-0.0324104279279708,0.0,0.0,0.0,-0.0111807286739349,60.0,22.564184188842773,0.0,-7.791540923562934e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223778231988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0001010446430882,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001064056341419,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,7.85910669947043e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.000106405284896,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,0.000504734867718,286.0162658691406,294.1499938964844,297.175537109375,292.2071838378906,295.3060913085937,297.1430053710937,283.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767683852463,1.3566464396319589e-08,0.001076754881069,-0.0345693528652191,0.0,0.0,0.0,-0.011593515984714,60.0,22.014789581298828,0.0,-7.905072862968154e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223778231988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0001010446430882,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001064056341419,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,7.85910669947043e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.000106405284896,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,0.000504734867718,286.0162658691406,294.1499938964844,297.175537109375,292.2071838378906,295.3060913085937,297.1430053710937,283.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767683852463,1.3566464396319589e-08,0.001076754881069,-0.0345693528652191,0.0,0.0,0.0,-0.011593515984714,60.0,22.014789581298828,0.0,-7.905072862968154e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223778231988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,0.0001014372246572,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,0.0001068190395017,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,7.889640983194113e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,0.0001068186902557,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0005066958838142,286.0106811523437,294.1499938964844,297.1455993652344,292.2292785644531,295.32379150390625,297.1452941894531,283.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809507220983,1.401138405299207e-08,0.0010809367522597,-0.0357327461242675,0.0,0.0,0.0,-0.0118159940466284,60.0,21.82425117492676,0.0,-7.9666023111713e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.0001018441471387,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,0.0001072475497494,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,7.921289943624288e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001072472005034,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,0.0005087286117486,286.0049743652344,294.1499938964844,297.1153564453125,292.2527160644531,295.3410949707031,297.1393737792969,283.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852853301912,1.4472563591994005e-08,0.0010852708946913,-0.0369385071098804,0.0,0.0,0.0,-0.0120465997606515,60.0,21.64804649353028,0.0,-8.030632869804324e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001027052057906,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.0001081542868632,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,7.988261495484039e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001081539376173,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0005130298086442,285.99322509765625,294.1499938964844,297.05419921875,292.3033142089844,295.37457275390625,297.1098327636719,283.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944594396278,1.5448451406996355e-08,0.00109444395639,-0.0394894517958164,0.0,0.0,0.0,-0.0125345876440405,60.0,21.32687759399414,0.0,-8.166968967771029e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001027052057906,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.0001081542868632,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,7.988261495484039e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001081539376173,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0005130298086442,285.99322509765625,294.1499938964844,297.05419921875,292.3033142089844,295.37457275390625,297.1098327636719,283.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944594396278,1.5448451406996355e-08,0.00109444395639,-0.0394894517958164,0.0,0.0,0.0,-0.0125345876440405,60.0,21.32687759399414,0.0,-8.166968967771029e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001036187604768,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0001091162921511,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,8.059314859565347e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001091159501811,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0005175931728444,285.9810791015625,294.1499938964844,296.9922790527344,292.358154296875,295.4065856933594,297.0635986328125,283.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041923426091,1.6483848952475455e-08,0.0011041758116334,-0.0421951189637184,0.0,0.0,0.0,-0.0130523284897208,60.0,21.045804977416992,0.0,-8.312871813132008e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001036187604768,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0001091162921511,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,8.059314859565347e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001091159501811,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0005175931728444,285.9810791015625,294.1499938964844,296.9922790527344,292.358154296875,295.4065856933594,297.0635986328125,283.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041923426091,1.6483848952475455e-08,0.0011041758116334,-0.0421951189637184,0.0,0.0,0.0,-0.0130523284897208,60.0,21.045804977416992,0.0,-8.312871813132008e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.000104566977825,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0001101148081943,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,8.133064693538472e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,0.0001101144662243,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,0.0005223297630436,285.968505859375,294.1499938964844,296.9298095703125,292.4164733886719,295.43707275390625,297.0067749023437,283.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142946314066,1.7558555498453643e-08,0.001114277052693,-0.0450025461614131,0.0,0.0,0.0,-0.0135897248983383,60.0,20.8051815032959,0.0,-8.465679002256365e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.000104566977825,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0001101148081943,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,8.133064693538472e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,0.0001101144662243,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149963378906,0.0,0.0,0.0005223297630436,285.968505859375,294.1499938964844,296.9298095703125,292.4164733886719,295.43707275390625,297.0067749023437,283.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142946314066,1.7558555498453643e-08,0.001114277052693,-0.0450025461614131,0.0,0.0,0.0,-0.0135897248983383,60.0,20.8051815032959,0.0,-8.465679002256365e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.0001055274842656,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001111262608901,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,8.2077705883421e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001111259261961,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,0.0005271277041174,285.9555053710937,294.1499938964844,296.8670959472656,292.4775390625,295.4659118652344,296.9440612792969,283.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245278874412,1.8647199340193765e-08,0.0011245092609897,-0.0478453189134597,0.0,0.0,0.0,-0.0141340922564268,60.0,20.602758407592773,0.0,-8.62188400674313e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.0001055274842656,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001111262608901,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,8.2077705883421e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001111259261961,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,0.0005271277041174,285.9555053710937,294.1499938964844,296.8670959472656,292.4775390625,295.4659118652344,296.9440612792969,283.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245278874412,1.8647199340193765e-08,0.0011245092609897,-0.0478453189134597,0.0,0.0,0.0,-0.0141340922564268,60.0,20.602758407592773,0.0,-8.62188400674313e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,0.0001060041468008,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.000111628214654,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,8.24484450276941e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0001116278799599,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0005295087466947,285.9488525390625,294.1499938964844,296.8356628417969,292.5088806152344,295.479736328125,296.9115600585937,283.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296065058559,1.91874622856858e-08,0.0011295872973278,-0.0492556802928447,0.0,0.0,0.0,-0.0144042447209358,60.0,20.513877868652344,0.0,-8.699934284095434e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,0.0001064728785422,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,0.0001121218083426,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,8.281300688395277e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.0001121214736485,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.000531850149855,285.9421081542969,294.1499938964844,296.8042907714844,292.5406188964844,295.4931640625,296.87872314453125,283.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346003739163,1.9718726207429427e-08,0.0011345805833116,-0.0506422780454158,0.0,0.0,0.0,-0.0146698988974094,60.0,20.432218551635746,0.0,-8.7770260392972e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,0.0001073708554031,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.000113067420898,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,8.351143333129585e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0001130670789279,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0005363357486203,285.92840576171875,294.1499938964844,296.7416381835937,292.60504150390625,295.51885986328125,296.8126220703125,283.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144167385064,2.0736505845775355e-08,0.0011441466631367,-0.0532978624105453,0.0,0.0,0.0,-0.0151788294315338,60.0,20.286840438842773,0.0,-8.925665895276327e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,0.0001073708554031,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.000113067420898,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,8.351143333129585e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0001130670789279,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0005363357486203,285.92840576171875,294.1499938964844,296.7416381835937,292.60504150390625,295.51885986328125,296.8126220703125,283.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144167385064,2.0736505845775355e-08,0.0011441466631367,-0.0532978624105453,0.0,0.0,0.0,-0.0151788294315338,60.0,20.286840438842773,0.0,-8.925665895276327e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001081862865248,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,0.0001139261003118,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,8.414564945269376e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0001139257656177,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0005404090625233,285.91436767578125,294.1499938964844,296.6794128417969,292.6700744628906,295.5429992675781,296.7467041015625,283.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528549948707,2.1660710558535363e-08,0.0011528333416208,-0.0557083375751972,0.0,0.0,0.0,-0.0156409703195095,60.0,20.161609649658203,0.0,-9.061719197234197e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001081862865248,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,0.0001139261003118,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,8.414564945269376e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0001139257656177,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0005404090625233,285.91436767578125,294.1499938964844,296.6794128417969,292.6700744628906,295.5429992675781,296.7467041015625,283.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528549948707,2.1660710558535363e-08,0.0011528333416208,-0.0557083375751972,0.0,0.0,0.0,-0.0156409703195095,60.0,20.161609649658203,0.0,-9.061719197234197e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0001089202924049,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,0.0001146990325651,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,8.471653563901782e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.000114698705147,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0005440755630843,285.9000549316406,294.1499938964844,296.6177978515625,292.735107421875,295.5655212402344,296.6816101074219,283.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606746120378,2.2492612217206442e-08,0.0011606520274654,-0.0578772574663162,0.0,0.0,0.0,-0.0160569529980421,60.0,20.051002502441406,0.0,-9.185063021277529e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0001089202924049,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,0.0001146990325651,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,8.471653563901782e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.000114698705147,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0005440755630843,285.9000549316406,294.1499938964844,296.6177978515625,292.735107421875,295.5655212402344,296.6816101074219,283.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606746120378,2.2492612217206442e-08,0.0011606520274654,-0.0578772574663162,0.0,0.0,0.0,-0.0160569529980421,60.0,20.051002502441406,0.0,-9.185063021277529e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0001095476472983,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0001153596676886,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,8.520447590854019e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0001153593402705,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0005472094053402,285.885498046875,294.1499938964844,296.5570373535156,292.79949951171875,295.5864562988281,296.6176147460937,283.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673584813252,2.3203618582101623e-08,0.0011673353146761,-0.0597303472459316,0.0,0.0,0.0,-0.0164124872535467,60.0,19.953346252441406,0.0,-9.291142077927361e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0001095476472983,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0001153596676886,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,8.520447590854019e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0001153593402705,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0005472094053402,285.885498046875,294.1499938964844,296.5570373535156,292.79949951171875,295.5864562988281,296.6176147460937,283.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673584813252,2.3203618582101623e-08,0.0011673353146761,-0.0597303472459316,0.0,0.0,0.0,-0.0164124872535467,60.0,19.953346252441406,0.0,-9.291142077927361e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.000109728287498,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0001155498830485,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,8.534496737411246e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.0001155495629063,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0005481117404997,285.8781433105469,294.1499938964844,296.5270690917969,292.8312683105469,295.5963134765625,296.5862121582031,283.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692829430103,2.3408293969851002e-08,0.0011692595435306,-0.0602636784315109,0.0,0.0,0.0,-0.0165148358792066,60.0,19.90225410461425,0.0,-9.321791338834373e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
