time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868960,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0001098201610147,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001156466314569,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,8.541641727788374e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.680908203125,0.0,0.0,0.0001156463040388,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,0.000548570707906,285.8707580566406,294.1499938964844,296.49737548828125,292.8626708984375,295.6058044433594,296.5552978515625,284.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702614137902,2.351233696629152e-08,0.0011702378978952,-0.0605347715318203,0.0,0.0,0.0,-0.0165668632835149,60.0,19.84564781188965,0.0,-9.33739059405525e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001097367276088,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0001155587597168,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,8.535151573596522e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0001155584395746,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0005481539992615,285.8558959960937,294.1499938964844,296.4390563964844,292.9239807128906,295.62359619140625,296.4950256347656,284.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693713022395,2.3417525696345365e-08,0.0011693477863445,-0.060287732630968,0.0,0.0,0.0,-0.016519458964467,60.0,19.711952209472656,0.0,-9.3231747655409e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001097367276088,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0001155587597168,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,8.535151573596522e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0001155584395746,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0005481539992615,285.8558959960937,294.1499938964844,296.4390563964844,292.9239807128906,295.62359619140625,296.4950256347656,284.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693713022395,2.3417525696345365e-08,0.0011693477863445,-0.060287732630968,0.0,0.0,0.0,-0.016519458964467,60.0,19.711952209472656,0.0,-9.3231747655409e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001093546961783,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,0.0001151564501924,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,8.505436562700197e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,0.0001151561373262,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0005462457193061,285.84100341796875,294.1499938964844,296.3822326660156,292.9829406738281,295.6397399902344,296.4371643066406,284.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652987450361,2.2984199432585232e-08,0.0011652756948024,-0.0591585375368595,0.0,0.0,0.0,-0.0163027811795473,60.0,19.54694557189941,0.0,-9.258339872530996e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001093546961783,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,0.0001151564501924,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,8.505436562700197e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,0.0001151561373262,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0005462457193061,285.84100341796875,294.1499938964844,296.3822326660156,292.9829406738281,295.6397399902344,296.4371643066406,284.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652987450361,2.2984199432585232e-08,0.0011652756948024,-0.0591585375368595,0.0,0.0,0.0,-0.0163027811795473,60.0,19.54694557189941,0.0,-9.258339872530996e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0001089009820134,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001146786526078,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,8.470145985484123e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001146783397416,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0005439794040285,285.8261108398437,294.1499938964844,296.32720947265625,293.0390014648437,295.6543273925781,296.38140869140625,284.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604619212448,2.2469613725206727e-08,0.0011604394530877,-0.0578173026442527,0.0,0.0,0.0,-0.016045469790697,60.0,19.368900299072266,0.0,-9.181641047462109e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0001089009820134,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001146786526078,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,8.470145985484123e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001146783397416,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0005439794040285,285.8261108398437,294.1499938964844,296.32720947265625,293.0390014648437,295.6543273925781,296.38140869140625,284.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604619212448,2.2469613725206727e-08,0.0011604394530877,-0.0578173026442527,0.0,0.0,0.0,-0.016045469790697,60.0,19.368900299072266,0.0,-9.181641047462109e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0001083452298189,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0001140934036811,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,8.42691952129826e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001140930980909,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0005412033642642,285.81121826171875,294.1499938964844,296.2742004394531,293.0915832519531,295.6675109863281,296.3277282714844,284.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545381275936,2.1839362318587522e-08,0.0011545163579285,-0.0561741739511489,0.0,0.0,0.0,-0.0157303214073181,60.0,19.18606376647949,0.0,-9.088136465607024e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0001083452298189,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0001140934036811,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,8.42691952129826e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001140930980909,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0005412033642642,285.81121826171875,294.1499938964844,296.2742004394531,293.0915832519531,295.6675109863281,296.3277282714844,284.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545381275936,2.1839362318587522e-08,0.0011545163579285,-0.0561741739511489,0.0,0.0,0.0,-0.0157303214073181,60.0,19.18606376647949,0.0,-9.088136465607024e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001080335423466,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0001137651779572,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,8.402676758123562e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001137648796429,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0005396464839577,285.8038024902344,294.1499938964844,296.24853515625,293.1164245605469,295.673583984375,296.3017272949219,284.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512159835547,2.1485913492824693e-08,0.0011511944467201,-0.0552525036036968,0.0,0.0,0.0,-0.0155535843223333,60.0,19.09186363220215,0.0,-9.03590731127224e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001077049746527,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001134191697929,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,8.377120684599504e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0001134188787546,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0005380052025429,285.7964172363281,294.1499938964844,296.22344970703125,293.14019775390625,295.6793212890625,296.2763366699219,284.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477138614282,2.1113326198474173e-08,0.0011476926738396,-0.0542807765305042,0.0,0.0,0.0,-0.0153672760352492,60.0,19.00480079650879,0.0,-8.981012911135623e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001070135622285,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0001126910719904,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,8.323343354277313e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.0001126907809521,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.000534551567398,285.7816772460937,294.1499938964844,296.1751403808594,293.1843566894531,295.6898498535156,296.22735595703125,284.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403443058952,2.0329308014765963e-08,0.0011403240496292,-0.0522355251014232,0.0,0.0,0.0,-0.0149752367287874,60.0,18.862611770629883,0.0,-8.86604709648964e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001070135622285,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0001126910719904,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,8.323343354277313e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.0001126907809521,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.000534551567398,285.7816772460937,294.1499938964844,296.1751403808594,293.1843566894531,295.6898498535156,296.22735595703125,284.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403443058952,2.0329308014765963e-08,0.0011403240496292,-0.0522355251014232,0.0,0.0,0.0,-0.0149752367287874,60.0,18.862611770629883,0.0,-8.86604709648964e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001063019517459,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0001119416920118,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,8.267994417110458e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0001119414082495,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.000530997000169,285.7670593261719,294.1499938964844,296.1295166015625,293.2235717773437,295.6991271972656,296.1809997558594,284.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327596148476,1.952240324953891e-08,0.0011327400570735,-0.0501299053430557,0.0,0.0,0.0,-0.0145717523992061,60.0,18.7169246673584,0.0,-8.74849774845643e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001063019517459,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0001119416920118,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,8.267994417110458e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0001119414082495,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.000530997000169,285.7670593261719,294.1499938964844,296.1295166015625,293.2235717773437,295.6991271972656,296.1809997558594,284.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327596148476,1.952240324953891e-08,0.0011327400570735,-0.0501299053430557,0.0,0.0,0.0,-0.0145717523992061,60.0,18.7169246673584,0.0,-8.74849774845643e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001055975735653,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001111999372369,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,8.21320791146718e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001111996607505,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0005274785216897,285.7525634765625,294.1499938964844,296.0868530273437,293.2573547363281,295.7072448730469,296.1373596191406,284.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252518743276,1.8723710581980413e-08,0.0011252331314608,-0.048045065253973,0.0,0.0,0.0,-0.0141723742708563,60.0,18.56640815734864,0.0,-8.632915893258541e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001055975735653,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001111999372369,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,8.21320791146718e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001111996607505,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0005274785216897,285.7525634765625,294.1499938964844,296.0868530273437,293.2573547363281,295.7072448730469,296.1373596191406,284.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252518743276,1.8723710581980413e-08,0.0011252331314608,-0.048045065253973,0.0,0.0,0.0,-0.0141723742708563,60.0,18.56640815734864,0.0,-8.632915893258541e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.000104923848994,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0001104904658859,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,8.160805737134069e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0001104901893995,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0005241131875663,285.7382202148437,294.1499938964844,296.0473327636719,293.2851867675781,295.7142028808594,296.0968017578125,284.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118070911616,1.7959790099553178e-08,0.0011180528672412,-0.0460504107177257,0.0,0.0,0.0,-0.0137903820723295,60.0,18.412981033325195,0.0,-8.523083749878425e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.000104923848994,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0001104904658859,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,8.160805737134069e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0001104901893995,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0005241131875663,285.7382202148437,294.1499938964844,296.0473327636719,293.2851867675781,295.7142028808594,296.0968017578125,284.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118070911616,1.7959790099553178e-08,0.0011180528672412,-0.0460504107177257,0.0,0.0,0.0,-0.0137903820723295,60.0,18.412981033325195,0.0,-8.523083749878425e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,0.0001046029938152,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0001101525849662,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,8.135849930113181e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001101523157558,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0005225104978308,285.7311096191406,294.1499938964844,296.02880859375,293.2967529296875,295.7173156738281,296.0776062011719,284.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146508622914,1.7595978007989288e-08,0.0011146332835778,-0.0451002791523933,0.0,0.0,0.0,-0.0136084603145718,60.0,18.33587074279785,0.0,-8.471023704714754e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001042966905515,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0001098300199373,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,8.112025534501299e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,0.0001098297507269,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.000520980451256,285.7240295410156,294.1499938964844,296.0111694335937,293.306640625,295.72021484375,296.05914306640625,284.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113859945908,1.7248659389679233e-08,0.0011113687651231,-0.044193111360073,0.0,0.0,0.0,-0.0134347863495349,60.0,18.25863647460937,0.0,-8.421472585951052e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,0.0001037358742905,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001092394450097,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,8.068405441008508e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001092391830752,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,0.0005181791493669,285.7099914550781,294.1499938964844,295.9786682128906,293.3212280273437,295.7254333496094,296.0245056152344,284.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105408067815,1.6612748510169695e-08,0.0011053915368393,-0.0425318889319896,0.0,0.0,0.0,-0.0131168039515614,60.0,18.104082107543945,0.0,-8.331125656013685e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,0.0001037358742905,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001092394450097,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,8.068405441008508e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001092391830752,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,0.0005181791493669,285.7099914550781,294.1499938964844,295.9786682128906,293.3212280273437,295.7254333496094,296.0245056152344,284.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105408067815,1.6612748510169695e-08,0.0011053915368393,-0.0425318889319896,0.0,0.0,0.0,-0.0131168039515614,60.0,18.104082107543945,0.0,-8.331125656013685e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0001032430809573,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001087205018848,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,8.03007569629699e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0001087202399503,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0005157176055945,285.6960754394531,294.1499938964844,295.95001220703125,293.3283996582031,295.7299194335937,295.9929504394531,284.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001547100022,1.6053959939199558e-08,0.0011001386446878,-0.0410718508064746,0.0,0.0,0.0,-0.0128373829647898,60.0,17.9500675201416,0.0,-8.25213675170744e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0001032430809573,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001087205018848,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,8.03007569629699e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0001087202399503,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0005157176055945,285.6960754394531,294.1499938964844,295.95001220703125,293.3283996582031,295.7299194335937,295.9929504394531,284.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001547100022,1.6053959939199558e-08,0.0011001386446878,-0.0410718508064746,0.0,0.0,0.0,-0.0128373829647898,60.0,17.9500675201416,0.0,-8.25213675170744e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001028061305987,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0001082603630493,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,7.996089698281139e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,0.0001082601083908,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0005135349929332,285.68231201171875,294.1499938964844,295.9237365722656,293.33184814453125,295.7338256835937,295.9642639160156,284.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954976314678,1.5558480725985646e-08,0.0010954820318147,-0.0397770106792449,0.0,0.0,0.0,-0.01258962508291,60.0,17.798240661621094,0.0,-8.182411903590039e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001028061305987,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0001082603630493,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,7.996089698281139e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,0.0001082601083908,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0005135349929332,285.68231201171875,294.1499938964844,295.9237365722656,293.33184814453125,295.7338256835937,295.9642639160156,284.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954976314678,1.5558480725985646e-08,0.0010954820318147,-0.0397770106792449,0.0,0.0,0.0,-0.01258962508291,60.0,17.798240661621094,0.0,-8.182411903590039e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001023876029648,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.0001078196219168,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,7.963537063915282e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001078193745343,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0005114444065839,285.6687316894531,294.1499938964844,295.898193359375,293.3355712890625,295.7370300292969,295.9376220703125,284.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910360142588,1.508389146920308e-08,0.001091020880267,-0.0385365821421146,0.0,0.0,0.0,-0.0123523091897368,60.0,17.6527042388916,0.0,-8.11590368243742e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001023876029648,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.0001078196219168,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,7.963537063915282e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001078193745343,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0005114444065839,285.6687316894531,294.1499938964844,295.898193359375,293.3355712890625,295.7370300292969,295.9376220703125,284.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910360142588,1.508389146920308e-08,0.001091020880267,-0.0385365821421146,0.0,0.0,0.0,-0.0123523091897368,60.0,17.6527042388916,0.0,-8.11590368243742e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.0001021863135974,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0001076076514436,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,7.947880658321083e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,0.0001076074040611,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0005104389856569,285.6619873046875,294.1499938964844,295.8857116699219,293.3375244140625,295.7384338378906,295.92486572265625,284.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888907127082,1.4855639385302766e-08,0.001088875811547,-0.0379399396479129,0.0,0.0,0.0,-0.0122381756082177,60.0,17.58261489868164,0.0,-8.084013103371036e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,0.0001019906776491,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0001074016327038,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,7.93266372056678e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0001074013853212,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0005094617372378,285.6553039550781,294.1499938964844,295.8733825683594,293.33953857421875,295.7396850585937,295.912353515625,284.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086805248633,1.4633794620522169e-08,0.0010867905803024,-0.0373600088059902,0.0,0.0,0.0,-0.0121272439137101,60.0,17.51436424255371,0.0,-8.053078204284247e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0001016156456898,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.0001070066937245,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.903493678895757e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001070064536179,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.000507588381879,285.6419982910156,294.1499938964844,295.8492736816406,293.3436584472656,295.7418212890625,295.887939453125,284.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828069644048,1.4208517029601353e-08,0.0010827927617356,-0.0362481698393821,0.0,0.0,0.0,-0.0119145847856998,60.0,17.382911682128906,0.0,-7.99394044292967e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0001016156456898,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.0001070066937245,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.903493678895757e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001070064536179,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.000507588381879,285.6419982910156,294.1499938964844,295.8492736816406,293.3436584472656,295.7418212890625,295.887939453125,284.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828069644048,1.4208517029601353e-08,0.0010827927617356,-0.0362481698393821,0.0,0.0,0.0,-0.0119145847856998,60.0,17.382911682128906,0.0,-7.99394044292967e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0001012638531392,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0001066362310666,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,7.876130985096097e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,0.000106635998236,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,0.0005058312090113,285.62890625,294.1499938964844,295.8258056640625,293.34796142578125,295.7434387207031,295.8643798828125,284.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790569940581,1.3809597021463562e-08,0.0010790431406348,-0.0352051220834255,0.0,0.0,0.0,-0.0117151075974106,60.0,17.25876235961914,0.0,-7.938666612972156e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,0.0001012638531392,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0001066362310666,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,7.876130985096097e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,0.000106635998236,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,0.0005058312090113,285.62890625,294.1499938964844,295.8258056640625,293.34796142578125,295.7434387207031,295.8643798828125,284.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790569940581,1.3809597021463562e-08,0.0010790431406348,-0.0352051220834255,0.0,0.0,0.0,-0.0117151075974106,60.0,17.25876235961914,0.0,-7.938666612972156e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001009350671665,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001062899900716,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,7.850558176869527e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0001062897645169,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0005041888798587,285.6159362792969,294.1499938964844,295.8029479980469,293.3523864746094,295.7445983886719,295.84149169921875,284.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755520779639,1.3436755708085002e-08,0.0010755385737866,-0.0342301577329635,0.0,0.0,0.0,-0.0115286707878112,60.0,17.141708374023438,0.0,-7.887179265253509e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001009350671665,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001062899900716,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,7.850558176869527e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0001062897645169,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0005041888798587,285.6159362792969,294.1499938964844,295.8029479980469,293.3523864746094,295.7445983886719,295.84149169921875,284.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755520779639,1.3436755708085002e-08,0.0010755385737866,-0.0342301577329635,0.0,0.0,0.0,-0.0115286707878112,60.0,17.141708374023438,0.0,-7.887179265253509e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,0.000100629433291,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001059681380866,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,7.826785440556705e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,0.0001059679125319,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0005026622093282,285.6031494140625,294.1499938964844,295.7806701660156,293.3568725585937,295.74530029296875,295.8192443847656,284.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722938459366,1.309016628425752e-08,0.0010722808074206,-0.0333237536251544,0.0,0.0,0.0,-0.011355360969901,60.0,17.031551361083984,0.0,-7.839467031089954e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,0.000100629433291,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001059681380866,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,7.826785440556705e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,0.0001059679125319,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0005026622093282,285.6031494140625,294.1499938964844,295.7806701660156,293.3568725585937,295.74530029296875,295.8192443847656,284.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722938459366,1.309016628425752e-08,0.0010722808074206,-0.0333237536251544,0.0,0.0,0.0,-0.011355360969901,60.0,17.031551361083984,0.0,-7.839467031089954e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
