time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871300,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0001004874429781,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,0.0001058186098816,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,7.815741264494136e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001058183843269,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.00050195294898,285.59686279296875,294.1499938964844,295.7697448730469,293.3591613769531,295.74542236328125,295.8083801269531,284.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707804467529,1.2929142201301149e-08,0.0010707675246521,-0.0329026132822036,0.0,0.0,0.0,-0.0112748434767127,60.0,16.979656219482422,0.0,-7.817349256811212e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0001003497236524,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001056735854945,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,7.805029599694535e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001056733599398,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0005012650508433,285.590576171875,294.1499938964844,295.7589416503906,293.3614196777344,295.7454833984375,295.7976379394531,284.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693130316212,1.2772970237051597e-08,0.0010693002259358,-0.0324941501021385,0.0,0.0,0.0,-0.0111967539414763,60.0,16.92919921875,0.0,-7.795927814413518e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0001000868433038,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0001053967498592,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,7.784582703607157e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,0.0001053965243045,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0004999519442208,285.578125,294.1499938964844,295.7377319335937,293.3659973144531,295.7453308105469,295.7764587402344,284.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665094014257,1.2474843380516631e-08,0.0010664969449862,-0.0317143611609935,0.0,0.0,0.0,-0.0110476724803447,60.0,16.831737518310547,0.0,-7.755116371299664e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0001000868433038,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0001053967498592,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,7.784582703607157e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,0.0001053965243045,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0004999519442208,285.578125,294.1499938964844,295.7377319335937,293.3659973144531,295.7453308105469,295.7764587402344,284.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665094014257,1.2474843380516631e-08,0.0010664969449862,-0.0317143611609935,0.0,0.0,0.0,-0.0110476724803447,60.0,16.831737518310547,0.0,-7.755116371299664e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.984856296796352e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.000105145816633,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,7.766048656776547e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0001051456056302,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0004987617139704,285.5658569335937,294.1499938964844,295.7170104980469,293.3705749511719,295.7447814941406,295.7557373046875,284.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639691026881,1.2204612431787613e-08,0.0010639568790793,-0.0310074873268604,0.0,0.0,0.0,-0.0109125450253486,60.0,16.740741729736328,0.0,-7.71821646594617e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.984856296796352e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.000105145816633,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,7.766048656776547e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0001051456056302,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0004987617139704,285.5658569335937,294.1499938964844,295.7170104980469,293.3705749511719,295.7447814941406,295.7557373046875,284.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639691026881,1.2204612431787613e-08,0.0010639568790793,-0.0310074873268604,0.0,0.0,0.0,-0.0109125450253486,60.0,16.740741729736328,0.0,-7.71821646594617e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.963194315787403e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001049177008098,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,7.749199721729383e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0001049174898071,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.0004976796917617,285.55377197265625,294.1499938964844,295.6967163085937,293.3750915527344,295.74383544921875,295.7355041503906,284.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616595391184,1.1958936063649617e-08,0.0010616475483402,-0.03036480396986,0.0,0.0,0.0,-0.0107896970584988,60.0,16.65575408935547,0.0,-7.684745639835455e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.963194315787403e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001049177008098,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,7.749199721729383e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0001049174898071,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.0004976796917617,285.55377197265625,294.1499938964844,295.6967163085937,293.3750915527344,295.74383544921875,295.7355041503906,284.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616595391184,1.1958936063649617e-08,0.0010616475483402,-0.03036480396986,0.0,0.0,0.0,-0.0107896970584988,60.0,16.65575408935547,0.0,-7.684745639835455e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.943519398802891e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001047105106408,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,7.733896200079471e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.000104710299638,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,0.0004966969718225,285.5418395996094,294.1499938964844,295.6768493652344,293.3795166015625,295.7425231933594,295.7156677246094,284.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595618514344,1.1735791893840997e-08,0.0010595500934869,-0.0297810304909944,0.0,0.0,0.0,-0.0106781143695116,60.0,16.576204299926758,0.0,-7.65440688610397e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.943519398802891e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001047105106408,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,7.733896200079471e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.000104710299638,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,0.0004966969718225,285.5418395996094,294.1499938964844,295.6768493652344,293.3795166015625,295.7425231933594,295.7156677246094,284.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595618514344,1.1735791893840997e-08,0.0010595500934869,-0.0297810304909944,0.0,0.0,0.0,-0.0106781143695116,60.0,16.576204299926758,0.0,-7.65440688610397e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,9.934619447449222e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001046167890308,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,7.726973854005337e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.000104616578028,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0004962523817084,285.5359802246094,294.1499938964844,295.66705322265625,293.3816833496094,295.74169921875,295.7059326171875,284.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586135322228,1.163484597554998e-08,0.0010586018906906,-0.0295169353485107,0.0,0.0,0.0,-0.0106276404112577,60.0,16.53892707824707,0.0,-7.640702648359365e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,9.925912308972328e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001045250974129,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,7.720201392658055e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001045248864102,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.0004958175122737,285.5301208496094,294.1499938964844,295.6573486328125,293.3838195800781,295.7408447265625,295.6962280273437,284.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576857021078,1.1536089417063522e-08,0.0010576741769909,-0.0292585603892803,0.0,0.0,0.0,-0.010578260757029,60.0,16.50235366821289,0.0,-7.62730678616208e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,9.909586515277624e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.0001043531665345,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,7.70750266383402e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,0.0001043529628077,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,0.0004950020229443,285.5185241699219,294.1499938964844,295.63818359375,293.3879699707031,295.7389221191406,295.677001953125,284.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559431975707,1.1350904216556046e-08,0.0010559319052845,-0.0287740509957075,0.0,0.0,0.0,-0.0104856519028544,60.0,16.431772232055664,0.0,-7.602219653790598e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,9.909586515277624e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.0001043531665345,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,7.70750266383402e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,0.0001043529628077,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,0.0004950020229443,285.5185241699219,294.1499938964844,295.63818359375,293.3879699707031,295.7389221191406,295.677001953125,284.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559431975707,1.1350904216556046e-08,0.0010559319052845,-0.0287740509957075,0.0,0.0,0.0,-0.0104856519028544,60.0,16.431772232055664,0.0,-7.602219653790598e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,9.895719267660752e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001042071307892,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,7.696716784266755e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,0.0001042069343384,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0004943093517795,285.5071716308594,294.1499938964844,295.61932373046875,293.3919372558594,295.736572265625,295.6581726074219,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544646065682,1.1193598936642957e-08,0.0010544534306973,-0.0283624678850173,0.0,0.0,0.0,-0.0104069933295249,60.0,16.367137908935547,0.0,-7.580941741025526e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,9.895719267660752e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001042071307892,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,7.696716784266755e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,0.0001042069343384,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0004943093517795,285.5071716308594,294.1499938964844,295.61932373046875,293.3919372558594,295.736572265625,295.6581726074219,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544646065682,1.1193598936642957e-08,0.0010544534306973,-0.0283624678850173,0.0,0.0,0.0,-0.0104069933295249,60.0,16.367137908935547,0.0,-7.580941741025526e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,9.88278625300154e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001040709321387,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,7.686657045269385e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0001040707356878,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0004936633631587,285.49591064453125,294.1499938964844,295.6007385253906,293.3956604003906,295.7340393066406,295.6395263671875,284.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530850850045,1.1046877190779014e-08,0.0010530740255489,-0.0279785636812448,0.0,0.0,0.0,-0.0103336255997419,60.0,16.305065155029297,0.0,-7.561121861954234e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,9.88278625300154e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001040709321387,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,7.686657045269385e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0001040707356878,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0004936633631587,285.49591064453125,294.1499938964844,295.6007385253906,293.3956604003906,295.7340393066406,295.6395263671875,284.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530850850045,1.1046877190779014e-08,0.0010530740255489,-0.0279785636812448,0.0,0.0,0.0,-0.0103336255997419,60.0,16.305065155029297,0.0,-7.561121861954234e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.87208986771293e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0001039582930388,299.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,7.678336987737566e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.000103958096588,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0004931290750391,285.4848937988281,294.1499938964844,295.5823974609375,293.3991394042969,295.7310791015625,295.6212158203125,284.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519444476813,1.0925517379689609e-08,0.001051933504641,-0.027661008760333,0.0,0.0,0.0,-0.0102729406207799,60.0,16.24827003479004,0.0,-7.544748115151378e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.87208986771293e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0001039582930388,299.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,7.678336987737566e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.000103958096588,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0004931290750391,285.4848937988281,294.1499938964844,295.5823974609375,293.3991394042969,295.7310791015625,295.6212158203125,284.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519444476813,1.0925517379689609e-08,0.001051933504641,-0.027661008760333,0.0,0.0,0.0,-0.0102729406207799,60.0,16.24827003479004,0.0,-7.544748115151378e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.867050539469346e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.000103905222204,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,7.674417429370806e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001039050257531,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0004928773851133,285.4794311523437,294.1499938964844,295.57330322265625,293.4007873535156,295.72955322265625,295.6120910644531,284.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514082387089,1.0868340893921412e-08,0.0010513972956687,-0.0275113973766565,0.0,0.0,0.0,-0.0102443564683198,60.0,16.220712661743164,0.0,-7.537040147553854e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,9.862415754469112e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0001038564078044,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,7.670812192372978e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0001038562186295,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0004926458350382,285.4739990234375,294.1499938964844,295.5642395019531,293.4023132324219,295.7279357910156,295.60302734375,284.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509137064218,1.0815743856085192e-08,0.0010509028797969,-0.0273737665265798,0.0,0.0,0.0,-0.0102180549874901,60.0,16.19404411315918,0.0,-7.529952483764647e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,9.853891242528334e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001037666370393,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,7.664180884603411e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0001037664478644,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0004922200459986,285.4632568359375,294.1499938964844,295.5462951660156,293.4051818847656,295.7245483398437,295.58502197265625,284.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500027565285,1.0719002574433034e-08,0.0010499920463189,-0.0271206200122833,0.0,0.0,0.0,-0.0101696727797389,60.0,16.142322540283203,0.0,-7.516926103789957e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,9.853891242528334e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001037666370393,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,7.664180884603411e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0001037664478644,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0004922200459986,285.4632568359375,294.1499938964844,295.5462951660156,293.4051818847656,295.7245483398437,295.58502197265625,284.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500027565285,1.0719002574433034e-08,0.0010499920463189,-0.0271206200122833,0.0,0.0,0.0,-0.0101696727797389,60.0,16.142322540283203,0.0,-7.516926103789957e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.847208275459708e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.0001036962567013,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,7.658982212888077e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0001036960675264,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.000491886283271,285.4527587890625,294.1499938964844,295.5284423828125,293.4076843261719,295.7207946777344,295.56719970703125,284.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492897126823,1.0643134373822253e-08,0.0010492790024727,-0.0269220899790525,0.0,0.0,0.0,-0.0101317362859845,60.0,16.094688415527344,0.0,-7.50671773630529e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.847208275459708e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.0001036962567013,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,7.658982212888077e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0001036960675264,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.000491886283271,285.4527587890625,294.1499938964844,295.5284423828125,293.4076843261719,295.7207946777344,295.56719970703125,284.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492897126823,1.0643134373822253e-08,0.0010492790024727,-0.0269220899790525,0.0,0.0,0.0,-0.0101317362859845,60.0,16.094688415527344,0.0,-7.50671773630529e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,9.841170685831456e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0001036326721077,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,7.654286309843883e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001036324902088,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.0004915847093798,285.4423522949219,294.1499938964844,295.5107116699219,293.4097595214844,295.7168884277344,295.5494079589844,284.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104864500463,1.0574590092460312e-08,0.0010486345272511,-0.0267427209764719,0.0,0.0,0.0,-0.0100974598899483,60.0,16.048383712768555,0.0,-7.49750057593701e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,9.841170685831456e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0001036326721077,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,7.654286309843883e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001036324902088,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.0004915847093798,285.4423522949219,294.1499938964844,295.5107116699219,293.4097595214844,295.7168884277344,295.5494079589844,284.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104864500463,1.0574590092460312e-08,0.0010486345272511,-0.0267427209764719,0.0,0.0,0.0,-0.0100974598899483,60.0,16.048383712768555,0.0,-7.49750057593701e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,9.836825483944268e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001035869136103,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,7.650905899936333e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0001035867244354,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0004913677112199,285.43218994140625,294.1499938964844,295.4930419921875,293.4114074707031,295.712646484375,295.5317687988281,284.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481812059879,1.05252260240718e-08,0.0010481706121936,-0.0266135409474372,0.0,0.0,0.0,-0.0100727761164307,60.0,16.005491256713867,0.0,-7.49086623841322e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,9.836825483944268e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001035869136103,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,7.650905899936333e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0001035867244354,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0004913677112199,285.43218994140625,294.1499938964844,295.4930419921875,293.4114074707031,295.712646484375,295.5317687988281,284.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481812059879,1.05252260240718e-08,0.0010481706121936,-0.0266135409474372,0.0,0.0,0.0,-0.0100727761164307,60.0,16.005491256713867,0.0,-7.49086623841322e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,9.834917727857828e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0001035668174154,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,7.64942160458304e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0001035666355164,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0004912723670713,285.4271545410156,294.1499938964844,295.4842224121094,293.4120483398437,295.71044921875,295.5229797363281,284.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479784104973,1.0503546477025338e-08,0.0010479679331183,-0.0265568066388368,0.0,0.0,0.0,-0.0100619411095976,60.0,15.984564781188965,0.0,-7.487953013196602e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.833285002969204e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,0.0001035496170516,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,7.648151222383603e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,0.0001035494351526,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0004911908181384,285.42218017578125,294.1499938964844,295.47540283203125,293.4125671386719,295.70819091796875,295.51416015625,284.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478039039298,1.0484983548053606e-08,0.0010477934265509,-0.0265082288533449,0.0,0.0,0.0,-0.0100526586174964,60.0,15.964134216308594,0.0,-7.48545971873682e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.8304713901598e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0001035199893522,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,7.645962614333257e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,0.0001035198074532,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,0.0004910503048449,285.4122619628906,294.1499938964844,295.4577941894531,293.4132385253906,295.7035827636719,295.49658203125,284.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047501922585,1.0452983367770232e-08,0.0010474914452061,-0.0264244899153709,0.0,0.0,0.0,-0.010036651045084,60.0,15.92385196685791,0.0,-7.481162356270944e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.8304713901598e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0001035199893522,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,7.645962614333257e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,0.0001035198074532,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,0.0004910503048449,285.4122619628906,294.1499938964844,295.4577941894531,293.4132385253906,295.7035827636719,295.49658203125,284.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047501922585,1.0452983367770232e-08,0.0010474914452061,-0.0264244899153709,0.0,0.0,0.0,-0.010036651045084,60.0,15.92385196685791,0.0,-7.481162356270944e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.828976180870086e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,0.0001035042369039,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,7.644799188710749e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001035040622809,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.0004909756826236,285.40252685546875,294.1499938964844,295.44012451171875,293.4133605957031,295.69873046875,295.4789733886719,284.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473416186869,1.0435933006647248e-08,0.0010473311413079,-0.0263798702508211,0.0,0.0,0.0,-0.0100281247869133,60.0,15.885516166687012,0.0,-7.478872987576325e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.828976180870086e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,0.0001035042369039,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,7.644799188710749e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001035040622809,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.0004909756826236,285.40252685546875,294.1499938964844,295.44012451171875,293.4133605957031,295.69873046875,295.4789733886719,284.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473416186869,1.0435933006647248e-08,0.0010473311413079,-0.0263798702508211,0.0,0.0,0.0,-0.0100281247869133,60.0,15.885516166687012,0.0,-7.478872987576325e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,9.8283875558991e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0001034980305121,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,7.644340803381056e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001034978631651,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0004909462877549,285.3929443359375,294.1499938964844,295.42236328125,293.41290283203125,295.6936340332031,295.4613342285156,284.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472778230905,1.0429152652591256e-08,0.0010472673457115,-0.0263621266931295,0.0,0.0,0.0,-0.0100247347727417,60.0,15.848699569702148,0.0,-7.477962782331815e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,9.8283875558991e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0001034980305121,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,7.644340803381056e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001034978631651,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0004909462877549,285.3929443359375,294.1499938964844,295.42236328125,293.41290283203125,295.6936340332031,295.4613342285156,284.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472778230905,1.0429152652591256e-08,0.0010472673457115,-0.0263621266931295,0.0,0.0,0.0,-0.0100247347727417,60.0,15.848699569702148,0.0,-7.477962782331815e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,9.828672773437576e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0001035010354826,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,7.644562720088288e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0001035008608596,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0004909605486318,285.3835754394531,294.1499938964844,295.4045104980469,293.4118347167969,295.68829345703125,295.4436340332031,284.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473072761669,1.04322834815207e-08,0.001047296798788,-0.0263703186064958,0.0,0.0,0.0,-0.0100263003259897,60.0,15.813124656677246,0.0,-7.478382713088649e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
