time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873640,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,9.828672773437576e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0001035010354826,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,7.644562720088288e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0001035008608596,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0004909605486318,285.3835754394531,294.1499938964844,295.4045104980469,293.4118347167969,295.68829345703125,295.4436340332031,284.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473072761669,1.04322834815207e-08,0.001047296798788,-0.0263703186064958,0.0,0.0,0.0,-0.0100263003259897,60.0,15.813124656677246,0.0,-7.478382713088649e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,9.82917335932143e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0001035063032759,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,7.644951256224886e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0001035061286529,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.000490985577926,285.3789367675781,294.1499938964844,295.3955383300781,293.4110412597656,295.6855163574219,295.4347229003906,284.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473602451384,1.04379056509174e-08,0.0010473497677594,-0.0263850316405296,0.0,0.0,0.0,-0.0100291119888424,60.0,15.795716285705566,0.0,-7.479138020016762e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,9.829833288677035e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,0.0001035132518154,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,7.645464938832447e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.0001035130844684,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,0.0004910185816697,285.37432861328125,294.1499938964844,295.38653564453125,293.4100952148437,295.6827087402344,295.4258117675781,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474302107468,1.0445337039755032e-08,0.0010474197333678,-0.0264044795185327,0.0,0.0,0.0,-0.0100328279659152,60.0,15.778518676757812,0.0,-7.48013562201777e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.831833449425176e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.0001035343011608,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,7.647019083378837e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,0.0001035341338138,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,0.0004911184660159,285.3652648925781,294.1499938964844,295.3683776855469,293.4076843261719,295.67694091796875,295.4078674316406,284.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476418538019,1.0467901212507512e-08,0.0010476314928382,-0.0264635272324085,0.0,0.0,0.0,-0.0100441090762615,60.0,15.7447509765625,0.0,-7.48316537624305e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.831833449425176e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.0001035343011608,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,7.647019083378837e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,0.0001035341338138,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,0.0004911184660159,285.3652648925781,294.1499938964844,295.3683776855469,293.4076843261719,295.67694091796875,295.4078674316406,284.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476418538019,1.0467901212507512e-08,0.0010476314928382,-0.0264635272324085,0.0,0.0,0.0,-0.0100441090762615,60.0,15.7447509765625,0.0,-7.48316537624305e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,9.835285163717344e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,0.0001035706445691,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,7.64970391173847e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.000103570484498,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0004912909353151,285.3563537597656,294.1499938964844,295.3500061035156,293.404541015625,295.67095947265625,295.3897705078125,284.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480086784809,1.0506925107733878e-08,0.001047998201102,-0.0265656504780054,0.0,0.0,0.0,-0.0100636230781674,60.0,15.71208667755127,0.0,-7.488407050004754e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,9.835285163717344e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,0.0001035706445691,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,7.64970391173847e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.000103570484498,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0004912909353151,285.3563537597656,294.1499938964844,295.3500061035156,293.404541015625,295.67095947265625,295.3897705078125,284.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480086784809,1.0506925107733878e-08,0.001047998201102,-0.0265656504780054,0.0,0.0,0.0,-0.0100636230781674,60.0,15.71208667755127,0.0,-7.488407050004754e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,9.846186731010675e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,0.0001036854446283,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,7.658182585146278e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0001036852772813,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0004918355261906,285.3475646972656,294.1499938964844,295.3316955566406,293.4010009765625,295.66473388671875,295.3714599609375,284.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491692228242,1.0630393454391653e-08,0.0010491585126146,-0.0268887486308813,0.0,0.0,0.0,-0.0101253613829612,60.0,15.685248374938965,0.0,-7.505003907226637e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,9.846186731010675e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,0.0001036854446283,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,7.658182585146278e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0001036852772813,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0004918355261906,285.3475646972656,294.1499938964844,295.3316955566406,293.4010009765625,295.66473388671875,295.3714599609375,284.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491692228242,1.0630393454391653e-08,0.0010491585126146,-0.0268887486308813,0.0,0.0,0.0,-0.0101253613829612,60.0,15.685248374938965,0.0,-7.505003907226637e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,9.873016097117215e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0001039679700625,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,7.679049303987995e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001039678099914,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0004931757575832,285.3389587402344,294.1499938964844,295.31378173828125,293.3973999023437,295.6582946777344,295.3528747558594,284.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520266368985,1.0934405381135548e-08,0.0010520156938582,-0.0276842676103115,0.0,0.0,0.0,-0.010277378372848,60.0,15.674588203430176,-0.0,-7.545946800746607e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,9.873016097117215e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0001039679700625,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,7.679049303987995e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001039678099914,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0004931757575832,285.3389587402344,294.1499938964844,295.31378173828125,293.3973999023437,295.6582946777344,295.3528747558594,284.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520266368985,1.0934405381135548e-08,0.0010520156938582,-0.0276842676103115,0.0,0.0,0.0,-0.010277378372848,60.0,15.674588203430176,-0.0,-7.545946800746607e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,9.89209656836465e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.000104168888356,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,7.693889347137883e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.000104168728285,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,0.000494128849823,285.334716796875,294.1499938964844,295.304931640625,293.39556884765625,295.65496826171875,295.343505859375,284.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540606454014,1.1150627976519445e-08,0.0010540494695305,-0.0282500330358743,0.0,0.0,0.0,-0.0103855058550834,60.0,15.676444053649902,-0.0,-7.575134475246159e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,9.915285045281053e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0001044130767695,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,7.711924990871921e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0001044129166984,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0004952871822752,285.3305053710937,294.1499938964844,295.2961730957031,293.3937683105469,295.651611328125,295.33404541015625,284.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565308621153,1.1413418654626641e-08,0.0010565194534137,-0.0289376117289066,0.0,0.0,0.0,-0.0105169117450714,60.0,15.683674812316896,-0.0,-7.610683638858974e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,9.972904081223533e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0001050198334269,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,7.756739796604961e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001050196733558,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,0.0004981653764843,285.3221740722656,294.1499938964844,295.2789001464844,293.3900756835937,295.6446838378906,295.31500244140625,284.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626675793901,1.2066428745072244e-08,0.0010626554721966,-0.0306460093706846,0.0,0.0,0.0,-0.0108434353023767,60.0,15.713152885437012,-0.0,-7.699381399106643e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,9.972904081223533e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0001050198334269,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,7.756739796604961e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001050196733558,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,0.0004981653764843,285.3221740722656,294.1499938964844,295.2789001464844,293.3900756835937,295.6446838378906,295.31500244140625,284.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626675793901,1.2066428745072244e-08,0.0010626554721966,-0.0306460093706846,0.0,0.0,0.0,-0.0108434353023767,60.0,15.713152885437012,-0.0,-7.699381399106643e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001004520891001,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001057812260114,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,7.812975673004985e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,0.0001057810732163,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.000501777161844,285.31396484375,294.1499938964844,295.26190185546875,293.3863830566406,295.63751220703125,295.2958068847656,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107037066482,1.2885896794045948e-08,0.0010703577427193,-0.0327895134687423,0.0,0.0,0.0,-0.0112532032653689,60.0,15.76348114013672,-0.0,-7.811414803882144e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001004520891001,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001057812260114,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,7.812975673004985e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,0.0001057810732163,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.000501777161844,285.31396484375,294.1499938964844,295.26190185546875,293.3863830566406,295.63751220703125,295.2958068847656,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107037066482,1.2885896794045948e-08,0.0010703577427193,-0.0327895134687423,0.0,0.0,0.0,-0.0112532032653689,60.0,15.76348114013672,-0.0,-7.811414803882144e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0001013102810247,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001066849436028,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,7.879723852965981e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0001066847908077,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0005060639814473,285.30584716796875,294.1499938964844,295.2451477050781,293.3826599121094,295.630126953125,295.2765808105469,284.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795139241963,1.3858565850455308e-08,0.001079500070773,-0.0353331677615642,0.0,0.0,0.0,-0.0117395771667361,60.0,15.83372688293457,-0.0,-7.94544163795763e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0001013102810247,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001066849436028,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,7.879723852965981e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0001066847908077,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0005060639814473,285.30584716796875,294.1499938964844,295.2451477050781,293.3826599121094,295.630126953125,295.2765808105469,284.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795139241963,1.3858565850455308e-08,0.001079500070773,-0.0353331677615642,0.0,0.0,0.0,-0.0117395771667361,60.0,15.83372688293457,-0.0,-7.94544163795763e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001022831929731,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.0001077094711945,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.955395267345011e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0001077093183994,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.00051092391368,285.2978515625,294.1499938964844,295.2286376953125,293.37890625,295.6224670410156,295.2574462890625,284.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898796608671,1.4961285543790837e-08,0.0010898646432906,-0.0382161028683185,0.0,0.0,0.0,-0.0122909825295209,60.0,15.92177677154541,-0.0,-8.098766102193623e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001022831929731,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.0001077094711945,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.955395267345011e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0001077093183994,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.00051092391368,285.2978515625,294.1499938964844,295.2286376953125,293.37890625,295.6224670410156,295.2574462890625,284.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898796608671,1.4961285543790837e-08,0.0010898646432906,-0.0382161028683185,0.0,0.0,0.0,-0.0122909825295209,60.0,15.92177677154541,-0.0,-8.098766102193623e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001028050319291,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001082589951693,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,7.99598274170421e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0001082588423741,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0005135306273587,285.2939147949219,294.1499938964844,295.220458984375,293.37701416015625,295.6185607910156,295.2479858398437,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954407043755,1.5552755527892262e-08,0.0010954252211377,-0.0397620536386966,0.0,0.0,0.0,-0.0125867472961544,60.0,15.97194004058838,-0.0,-8.181608279755893e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0001033421649481,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0001088246208382,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,8.037759835133329e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001088244680431,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0005162137094885,285.2899780273437,294.1499938964844,295.2123107910156,293.3751525878906,295.61456298828125,295.23858642578125,284.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011636815965,1.6161562754746228e-08,0.0011011474998667,-0.0413530282676219,0.0,0.0,0.0,-0.0128911770880222,60.0,16.02503776550293,-0.0,-8.267318918342428e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0001044394957716,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001099801593227,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,8.123107545543462e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001099800065276,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0005216951249167,285.2822265625,294.1499938964844,295.1961669921875,293.3713684082031,295.6064147949219,295.22003173828125,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112853991799,1.7405332286557496e-08,0.0011128366459161,-0.0446023494005203,0.0,0.0,0.0,-0.0135131059214472,60.0,16.137304306030273,-0.0,-8.443807786306935e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0001044394957716,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001099801593227,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,8.123107545543462e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001099800065276,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0005216951249167,285.2822265625,294.1499938964844,295.1961669921875,293.3713684082031,295.6064147949219,295.22003173828125,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112853991799,1.7405332286557496e-08,0.0011128366459161,-0.0446023494005203,0.0,0.0,0.0,-0.0135131059214472,60.0,16.137304306030273,-0.0,-8.443807786306935e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0001055222383001,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001111203382606,299.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,8.207320934161544e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001111201854655,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0005271036643534,285.2745666503906,294.1499938964844,295.18017578125,293.3676147460937,295.5980224609375,295.201904296875,285.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243902845308,1.863258169976234e-08,0.0011243716580793,-0.047807153314352,0.0,0.0,0.0,-0.0141267804428935,60.0,16.252656936645508,-0.0,-8.619777247531601e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0001055222383001,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001111203382606,299.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,8.207320934161544e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001111201854655,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0005271036643534,285.2745666503906,294.1499938964844,295.18017578125,293.3676147460937,295.5980224609375,295.201904296875,285.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243902845308,1.863258169976234e-08,0.0011243716580793,-0.047807153314352,0.0,0.0,0.0,-0.0141267804428935,60.0,16.252656936645508,-0.0,-8.619777247531601e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001065133692463,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0001121640452765,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,8.284408249892294e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001121638924814,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0005320545751601,285.2670288085937,294.1499938964844,295.164306640625,293.36383056640625,295.58941650390625,295.1842346191406,285.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349505512043,1.9755994173920044e-08,0.0011349308770149,-0.0507395341992378,0.0,0.0,0.0,-0.0146885337308049,60.0,16.362722396850586,-0.0,-8.782446769828314e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001065133692463,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0001121640452765,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,8.284408249892294e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001121638924814,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0005320545751601,285.2670288085937,294.1499938964844,295.164306640625,293.36383056640625,295.58941650390625,295.1842346191406,285.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349505512043,1.9755994173920044e-08,0.0011349308770149,-0.0507395341992378,0.0,0.0,0.0,-0.0146885337308049,60.0,16.362722396850586,-0.0,-8.782446769828314e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,0.0001073177554644,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0001130110977101,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,8.346971299033612e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.000113010944915,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.000536072649993,285.2596740722656,294.1499938964844,295.1485595703125,293.3600769042969,295.5805969238281,295.1670837402344,285.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435244232416,2.0667728861667456e-08,0.0011435038177296,-0.0531184412539005,0.0,0.0,0.0,-0.0151444561779499,60.0,16.45569610595703,-0.0,-8.915581872770417e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,0.0001073177554644,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0001130110977101,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,8.346971299033612e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.000113010944915,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.000536072649993,285.2596740722656,294.1499938964844,295.1485595703125,293.3600769042969,295.5805969238281,295.1670837402344,285.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435244232416,2.0667728861667456e-08,0.0011435038177296,-0.0531184412539005,0.0,0.0,0.0,-0.0151444561779499,60.0,16.45569610595703,-0.0,-8.915581872770417e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0001076501503121,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.000113361129479,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,8.372824231628329e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0001133609766839,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0005377330235205,285.25604248046875,294.1499938964844,295.14068603515625,293.35821533203125,295.5761108398437,295.1586608886719,285.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470728786662,2.104449059459057e-08,0.0011470518074929,-0.0541012287139892,0.0,0.0,0.0,-0.0153328860178589,60.0,16.495031356811523,-0.0,-8.970889098236513e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0001079110588761,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001136358769144,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,8.393116877414286e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0001136357241193,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.000539036351256,285.25244140625,294.1499938964844,295.1328430175781,293.3563232421875,295.5716247558594,295.1503295898437,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498500825837,2.134019716493185e-08,0.0011498287785798,-0.0548724830150604,0.0,0.0,0.0,-0.0154807399958372,60.0,16.52764892578125,-0.0,-9.014418367314649e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001082039452739,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0001139442902058,299.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,8.415896445512772e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001139441446866,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0005404994008131,285.24542236328125,294.1499938964844,295.1171569824219,293.35260009765625,295.5624389648437,295.13397216796875,285.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152966171503,2.1672105887660112e-08,0.0011529445182532,-0.0557380467653274,0.0,0.0,0.0,-0.0156466886401176,60.0,16.562742233276367,-0.0,-9.063402472975213e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001082039452739,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0001139442902058,299.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,8.415896445512772e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001139441446866,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0005404994008131,285.24542236328125,294.1499938964844,295.1171569824219,293.35260009765625,295.5624389648437,295.13397216796875,285.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152966171503,2.1672105887660112e-08,0.0011529445182532,-0.0557380467653274,0.0,0.0,0.0,-0.0156466886401176,60.0,16.562742233276367,-0.0,-9.063402472975213e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001079622234101,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0001136897408287,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,8.397095371037722e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0001136895953095,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0005392919410951,285.23858642578125,294.1499938964844,295.1015014648437,293.3489074707031,295.5531616210937,295.1180419921875,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011503944406285,2.13979891583449e-08,0.0011503730202093,-0.0550232045352458,0.0,0.0,0.0,-0.0155096445232629,60.0,16.54353141784668,-0.0,-9.022937774716412e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001079622234101,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0001136897408287,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,8.397095371037722e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0001136895953095,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0005392919410951,285.23858642578125,294.1499938964844,295.1015014648437,293.3489074707031,295.5531616210937,295.1180419921875,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011503944406285,2.13979891583449e-08,0.0011503730202093,-0.0550232045352458,0.0,0.0,0.0,-0.0155096445232629,60.0,16.54353141784668,-0.0,-9.022937774716412e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0001070847938535,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001127657669712,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,8.328850526595488e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001127656214521,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0005349090788513,285.2320556640625,294.1499938964844,295.0858459472656,293.3452453613281,295.5438232421875,295.1026611328125,285.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410458246245,2.040325242091967e-08,0.0011410253355279,-0.0524284467101097,0.0,0.0,0.0,-0.0150122446939349,60.0,16.451080322265625,-0.0,-8.876857293671493e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0001070847938535,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001127657669712,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,8.328850526595488e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001127656214521,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0005349090788513,285.2320556640625,294.1499938964844,295.0858459472656,293.3452453613281,295.5438232421875,295.1026611328125,285.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410458246245,2.040325242091967e-08,0.0011410253355279,-0.0524284467101097,0.0,0.0,0.0,-0.0150122446939349,60.0,16.451080322265625,-0.0,-8.876857293671493e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
