time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875980,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.000106491970655,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.000112141482532,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,8.282741328002885e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0001121413442888,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.00053194782231,285.2284851074219,294.1499938964844,295.0770568847656,293.3432006835937,295.53857421875,295.0941772460937,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134728314355,1.973118379794414e-08,0.0011347086401656,-0.0506747737526893,0.0,0.0,0.0,-0.0146761825308203,60.0,16.380292892456055,-0.0,-8.778836502187914e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0001059906862792,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0001116136045311,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,8.24375165393576e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.000111613459012,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0005294437869451,285.22576904296875,294.1499938964844,295.07012939453125,293.34161376953125,295.534423828125,295.087646484375,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293843854218,1.916289527059689e-08,0.001129365293309,-0.0491915456950664,0.0,0.0,0.0,-0.0143920052796602,60.0,16.311922073364258,-0.0,-8.69637588607475e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0001054140448104,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,0.0001110063749365,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,8.198901923606172e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.0001110062294173,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0005265633808448,285.2226867675781,294.1499938964844,295.062255859375,293.3398132324219,295.5297546386719,295.0802001953125,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232426622882,1.8509197730054442e-08,0.001123224152252,-0.0474850051105022,0.0,0.0,0.0,-0.0140651455149054,60.0,16.233776092529297,-0.0,-8.602002310453828e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0001048030680976,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0001103629765566,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,8.151381189236417e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0001103628455894,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0005235114367678,285.2196960449219,294.1499938964844,295.0543518066406,293.3380126953125,295.5250549316406,295.0728454589844,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116725616157,1.7816571329376533e-08,0.0011167078046128,-0.0456763990223407,0.0,0.0,0.0,-0.0137187726795673,60.0,16.147687911987305,-0.0,-8.502571091639768e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0001035606255754,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001090546211344,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,8.05474555818364e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0001090544828912,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0005173052195459,285.21392822265625,294.1499938964844,295.0384826660156,293.3344421386719,295.515625,295.05828857421875,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034879134967,1.64081264131255e-08,0.0011034714989364,-0.0419972687959671,0.0,0.0,0.0,-0.0130145009607076,60.0,15.965743064880373,-0.0,-8.302156828676743e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0001035606255754,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001090546211344,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,8.05474555818364e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0001090544828912,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0005173052195459,285.21392822265625,294.1499938964844,295.0384826660156,293.3344421386719,295.515625,295.05828857421875,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034879134967,1.64081264131255e-08,0.0011034714989364,-0.0419972687959671,0.0,0.0,0.0,-0.0130145009607076,60.0,15.965743064880373,-0.0,-8.302156828676743e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0001023372169584,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0001077663036994,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.959591312101111e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001077661800081,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0005111941136419,285.2084045410156,294.1499938964844,295.0224914550781,293.3309326171875,295.5061950683594,295.04400634765625,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904500959441,1.5021285548755262e-08,0.0010904350783675,-0.0383729338645935,0.0,0.0,0.0,-0.0123210167512297,60.0,15.778307914733888,-0.0,-8.107149795932855e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0001023372169584,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0001077663036994,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.959591312101111e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001077661800081,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0005111941136419,285.2084045410156,294.1499938964844,295.0224914550781,293.3309326171875,295.5061950683594,295.04400634765625,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904500959441,1.5021285548755262e-08,0.0010904350783675,-0.0383729338645935,0.0,0.0,0.0,-0.0123210167512297,60.0,15.778307914733888,-0.0,-8.107149795932855e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0001011837885016,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001065516844391,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,7.86987948231399e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001065515534719,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0005054324865341,285.203125,294.1499938964844,295.0063781738281,293.32745361328125,295.49676513671875,295.02984619140625,285.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781591990962,1.3713786550795248e-08,0.0010781455785036,-0.0349545888602733,0.0,0.0,0.0,-0.0116672134026885,60.0,15.594114303588867,-0.0,-7.925419254206646e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0001011837885016,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001065516844391,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,7.86987948231399e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001065515534719,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0005054324865341,285.203125,294.1499938964844,295.0063781738281,293.32745361328125,295.49676513671875,295.02984619140625,285.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781591990962,1.3713786550795248e-08,0.0010781455785036,-0.0349545888602733,0.0,0.0,0.0,-0.0116672134026885,60.0,15.594114303588867,-0.0,-7.925419254206646e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001001379496301,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0001054503591149,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,7.788535731378943e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0001054502354236,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0005002083489671,285.1980285644531,294.1499938964844,294.99005126953125,293.3240661621094,295.4872741699219,295.0157165527344,285.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670138290151,1.2528262871569495e-08,0.0010670013725757,-0.0318540893495082,0.0,0.0,0.0,-0.0110743967816233,60.0,15.418879508972168,-0.0,-7.762420750623279e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001001379496301,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0001054503591149,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,7.788535731378943e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0001054502354236,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0005002083489671,285.1980285644531,294.1499938964844,294.99005126953125,293.3240661621094,295.4872741699219,295.0157165527344,285.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670138290151,1.2528262871569495e-08,0.0010670013725757,-0.0318540893495082,0.0,0.0,0.0,-0.0110743967816233,60.0,15.418879508972168,-0.0,-7.762420750623279e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.967903315555304e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0001049670900101,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,7.752842066111043e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0001049669663188,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.000497916014865,285.19561767578125,294.1499938964844,294.9818115234375,293.3223571777344,295.4825134277344,295.0086669921875,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621243854984,1.2008050553902194e-08,0.0010621123947203,-0.0304932855069637,0.0,0.0,0.0,-0.0108142718672752,60.0,15.338056564331056,-0.0,-7.691430425893486e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.92187560768798e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0001044823948177,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,7.717042171861976e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0001044822784024,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,0.0004956168122589,285.19317626953125,294.1499938964844,294.9735412597656,293.3207092285156,295.4777526855469,295.001708984375,285.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572202736511,1.1486304352104073e-08,0.0010572087485343,-0.0291283037513494,0.0,0.0,0.0,-0.0105533795431256,60.0,15.257157325744627,-0.0,-7.620558051257832e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.844610030995682e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0001036687463056,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.656946399947628e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001036686298903,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004917572950944,285.18853759765625,294.1499938964844,294.956787109375,293.3174133300781,295.4681396484375,294.9875183105469,285.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489845881238,1.0610450296155705e-08,0.0010489739943295,-0.0268365573137998,0.0,0.0,0.0,-0.0101154036819934,60.0,15.112814903259276,-0.0,-7.502321608399144e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.844610030995682e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0001036687463056,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.656946399947628e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001036686298903,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004917572950944,285.18853759765625,294.1499938964844,294.956787109375,293.3174133300781,295.4681396484375,294.9875183105469,285.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489845881238,1.0610450296155705e-08,0.0010489739943295,-0.0268365573137998,0.0,0.0,0.0,-0.0101154036819934,60.0,15.112814903259276,-0.0,-7.502321608399144e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.78035677690059e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001029921259032,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.606970757478848e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0001029920094879,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0004885477246716,285.1841125488281,294.1499938964844,294.9397888183594,293.3141784667969,295.4584655761719,294.97332763671875,285.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421376209706,9.882102247615876e-09,0.0010421277256682,-0.024930452927947,0.0,0.0,0.0,-0.0097511978819966,60.0,14.984447479248049,-0.0,-7.404700852475798e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.78035677690059e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001029921259032,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.606970757478848e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0001029920094879,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0004885477246716,285.1841125488281,294.1499938964844,294.9397888183594,293.3141784667969,295.4584655761719,294.97332763671875,285.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421376209706,9.882102247615876e-09,0.0010421277256682,-0.024930452927947,0.0,0.0,0.0,-0.0097511978819966,60.0,14.984447479248049,-0.0,-7.404700852475798e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.727293945616113e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0001024333396344,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,7.565699343103915e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.000102433230495,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,0.0004858971515204,285.1798400878906,294.1499938964844,294.9225158691406,293.3110046386719,295.4486999511719,294.9588623046875,285.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364832123741,9.280592294658165e-09,0.0010364738991484,-0.0233560856431722,0.0,0.0,0.0,-0.0094504170119762,60.0,14.872114181518556,-0.0,-7.32456157948036e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.727293945616113e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0001024333396344,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,7.565699343103915e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.000102433230495,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,0.0004858971515204,285.1798400878906,294.1499938964844,294.9225158691406,293.3110046386719,295.4486999511719,294.9588623046875,285.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364832123741,9.280592294658165e-09,0.0010364738991484,-0.0233560856431722,0.0,0.0,0.0,-0.0094504170119762,60.0,14.872114181518556,-0.0,-7.32456157948036e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,9.697894711280242e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0001021237476379,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,7.54283246351406e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0001021236312226,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0004844286013394,285.1772155761719,294.1499938964844,294.9112854003906,293.3090209960937,295.4424133300781,294.9494934082031,285.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333505924791,8.947322882590925e-09,0.0010333417449146,-0.0224837232381105,0.0,0.0,0.0,-0.0092837708070874,60.0,14.806562423706056,-0.0,-7.280347347204953e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.684811084298416e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,0.0001019859701045,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,7.532656309194863e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0001019858536892,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0004837750457227,285.17578125,294.1499938964844,294.9049072265625,293.30792236328125,295.4388122558594,294.944091796875,285.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319557040929,8.799002415571522e-09,0.0010319468565285,-0.0220954678952693,0.0,0.0,0.0,-0.009209600277245,60.0,14.77425479888916,-0.0,-7.26071363033043e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,9.66566731221974e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001017843751469,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,7.517766789533198e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,0.0001017842587316,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0004828187811654,285.1737670898437,294.1499938964844,294.89599609375,293.306396484375,295.4338684082031,294.9366760253906,285.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299159912392,8.581988453215672e-09,0.0010299073765054,-0.0215273723006248,0.0,0.0,0.0,-0.0091010853648185,60.0,14.72820281982422,-0.0,-7.232033283344208e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.650373249314724e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0001016233145492,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,7.505870598834008e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0001016232054098,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,0.0004820548347197,285.1717834472656,294.1499938964844,294.8869934082031,293.3049011230469,295.4288635253906,294.92919921875,285.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028285594657,8.408606255727591e-09,0.0010282772127538,-0.0210734829306602,0.0,0.0,0.0,-0.0090143848210573,60.0,14.686062812805176,-0.0,-7.20916091268009e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.627580584492534e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0001013832952594,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.48814272810705e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.00010138318612,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0004809163219761,285.16802978515625,294.1499938964844,294.8686828613281,293.3019714355469,295.41876220703125,294.9136657714844,285.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025854377076,8.150204067192135e-09,0.0010258462280035,-0.0203970000147819,0.0,0.0,0.0,-0.0088851619511842,60.0,14.61499309539795,-0.0,-7.175138705406425e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.627580584492534e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0001013832952594,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.48814272810705e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.00010138318612,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0004809163219761,285.16802978515625,294.1499938964844,294.8686828613281,293.3019714355469,295.41876220703125,294.9136657714844,285.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025854377076,8.150204067192135e-09,0.0010258462280035,-0.0203970000147819,0.0,0.0,0.0,-0.0088851619511842,60.0,14.61499309539795,-0.0,-7.175138705406425e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.612210124032572e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0001012214415823,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,7.476188329746947e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0001012213324429,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0004801485629286,285.1644287109375,294.1499938964844,294.8500061035156,293.2991027832031,295.408447265625,294.8970642089844,285.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242162970826,7.975933691284354e-09,0.0010242083808407,-0.0199407525360584,0.0,0.0,0.0,-0.0087980208918452,60.0,14.554889678955078,-0.0,-7.15223933411835e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.612210124032572e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0001012214415823,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,7.476188329746947e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0001012213324429,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0004801485629286,285.1644287109375,294.1499938964844,294.8500061035156,293.2991027832031,295.408447265625,294.8970642089844,285.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242162970826,7.975933691284354e-09,0.0010242083808407,-0.0199407525360584,0.0,0.0,0.0,-0.0087980208918452,60.0,14.554889678955078,-0.0,-7.15223933411835e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.603209036868066e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0001011266504065,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,7.469186675734818e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0001011265412671,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0004796989669557,285.16094970703125,294.1499938964844,294.8268127441406,293.29351806640625,295.39794921875,294.8790588378906,285.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232564527541,7.87384824008086e-09,0.0010232485365122,-0.0196734834462404,0.0,0.0,0.0,-0.0087469723075628,60.0,14.50148105621338,-0.0,-7.138842050835592e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.603209036868066e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0001011266504065,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,7.469186675734818e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0001011265412671,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0004796989669557,285.16094970703125,294.1499938964844,294.8268127441406,293.29351806640625,295.39794921875,294.8790588378906,285.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232564527541,7.87384824008086e-09,0.0010232485365122,-0.0196734834462404,0.0,0.0,0.0,-0.0087469723075628,60.0,14.50148105621338,-0.0,-7.138842050835592e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.600909106666222e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0001011024214676,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.46739751775749e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0001011023196042,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0004795840650331,285.1575927734375,294.1499938964844,294.7954406738281,293.2826538085937,295.3871765136719,294.8585205078125,285.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230100015178,7.847715366438024e-09,0.0010230020852759,-0.0196050629019737,0.0,0.0,0.0,-0.0087339002639055,60.0,14.451421737670898,-0.0,-7.135414392678285e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.600909106666222e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0001011024214676,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.46739751775749e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0001011023196042,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0004795840650331,285.1575927734375,294.1499938964844,294.7954406738281,293.2826538085937,295.3871765136719,294.8585205078125,285.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230100015178,7.847715366438024e-09,0.0010230020852759,-0.0196050629019737,0.0,0.0,0.0,-0.0087339002639055,60.0,14.451421737670898,-0.0,-7.135414392678285e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.601753117749467e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0001011113126878,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,7.46805380913429e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001011112108244,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0004796262655872,285.15594482421875,294.1499938964844,294.7768859863281,293.2753601074219,295.3816223144531,294.846923828125,285.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230999905616,7.857256179022443e-09,0.0010230920743197,-0.01963004283607,0.0,0.0,0.0,-0.0087386723607778,60.0,14.426729202270508,-0.0,-7.13666565843596e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.603150101611392e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0001011260246741,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,7.469140109606087e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0001011259228107,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0004796960274688,285.15435791015625,294.1499938964844,294.7565002441406,293.2668762207031,295.3759155273437,294.833984375,285.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232486529275,7.873058649465747e-09,0.0010232407366856,-0.0196714159101247,0.0,0.0,0.0,-0.008746575564146,60.0,14.4013671875,-0.0,-7.138739022138908e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,9.605399827705696e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001011497079161,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.470889977412298e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0001011496060527,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0004798084264621,285.1513061523437,294.1499938964844,294.71063232421875,293.2465209960937,295.3640441894531,294.8038635253906,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234870715066,7.898496079405959e-09,0.0010234791552647,-0.0197380147874355,0.0,0.0,0.0,-0.0087592918425798,60.0,14.346359252929688,-0.0,-7.142075730826036e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,9.605399827705696e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001011497079161,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.470889977412298e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0001011496060527,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0004798084264621,285.1513061523437,294.1499938964844,294.71063232421875,293.2465209960937,295.3640441894531,294.8038635253906,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234870715066,7.898496079405959e-09,0.0010234791552647,-0.0197380147874355,0.0,0.0,0.0,-0.0087592918425798,60.0,14.346359252929688,-0.0,-7.142075730826036e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.60470933932811e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001011424319585,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.47035228414461e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0001011423373711,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.000479773938423,285.1483764648437,294.1499938964844,294.6584777832031,293.22198486328125,295.3514709472656,294.7680969238281,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234130313619,7.890610831395861e-09,0.0010234051151201,-0.0197173692286014,0.0,0.0,0.0,-0.0087553486227989,60.0,14.282782554626465,-0.0,-7.14104118060277e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.60470933932811e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001011424319585,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.47035228414461e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0001011423373711,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.000479773938423,285.1483764648437,294.1499938964844,294.6584777832031,293.22198486328125,295.3514709472656,294.7680969238281,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234130313619,7.890610831395861e-09,0.0010234051151201,-0.0197173692286014,0.0,0.0,0.0,-0.0087553486227989,60.0,14.282782554626465,-0.0,-7.14104118060277e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.59625031100586e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0001010533596854,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,7.463773363269866e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.000101053257822,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0004793514381162,285.1455993652344,294.1499938964844,294.6006774902344,293.193603515625,295.3380126953125,294.7263488769531,285.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225122096017,7.794681344819311e-09,0.0010225044097751,-0.0194662138819694,0.0,0.0,0.0,-0.0087073845788836,60.0,14.205164909362791,-0.0,-7.128461732008874e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
