time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878320,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.59625031100586e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0001010533596854,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,7.463773363269866e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.000101053257822,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0004793514381162,285.1455993652344,294.1499938964844,294.6006774902344,293.193603515625,295.3380126953125,294.7263488769531,285.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225122096017,7.794681344819311e-09,0.0010225044097751,-0.0194662138819694,0.0,0.0,0.0,-0.0087073845788836,60.0,14.205164909362791,-0.0,-7.128461732008874e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.583342034602538e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0001009174229693,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,7.453732541762292e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0001009173211059,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0004787066136486,285.1437072753906,294.1499938964844,294.5558776855469,293.17095947265625,295.32781982421875,294.6934509277344,285.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211388580501,7.648330857534802e-09,0.0010211312910541,-0.0190830398350954,0.0,0.0,0.0,-0.0086342161521315,60.0,14.139115333557127,-0.0,-7.10929057845533e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,9.575936564942822e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0001008394392556,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,7.447972893714905e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0001008393373922,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0004783367039635,285.1430053710937,294.1499938964844,294.5378112792969,293.1617126464844,295.3236389160156,294.6800537109375,285.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203488636761,7.564380233304746e-09,0.0010203412966802,-0.0188632383942604,0.0,0.0,0.0,-0.0085922330617904,60.0,14.109275817871094,-0.0,-7.098305587760478e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,9.562432387610896e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.000100697230664,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,7.43746932130307e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001006971360766,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.000477662164485,285.1417236328125,294.1499938964844,294.50469970703125,293.14459228515625,295.31622314453125,294.65582275390625,285.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189140448346,7.411300906312591e-09,0.0010189067106693,-0.0184624306857585,0.0,0.0,0.0,-0.0085157081484794,60.0,14.05612850189209,-0.0,-7.078295993778738e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.545159991830587e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001005153389996,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,7.424034993164241e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0001005152444122,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004767993814311,285.1405029296875,294.1499938964844,294.4705505371094,293.1267395019531,295.30859375,294.6308898925781,285.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170714231207,7.215499309154438e-09,0.0010170642053708,-0.0179497580975294,0.0,0.0,0.0,-0.0084177888929843,60.0,13.998262405395508,-0.0,-7.052744166458069e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.498281724518164e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001000216871034,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.387574441963807e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001000215925159,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0004744577454403,285.1382141113281,294.1499938964844,294.3995056152344,293.0889892578125,295.2923583984375,294.57989501953125,285.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120740626007,6.684123476929926e-09,0.0010120674269273,-0.0165583714842796,0.0,0.0,0.0,-0.0081520676612854,60.0,13.861090660095217,-0.0,-6.983633227264363e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.498281724518164e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001000216871034,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.387574441963807e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001000215925159,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0004744577454403,285.1382141113281,294.1499938964844,294.3995056152344,293.0889892578125,295.2923583984375,294.57989501953125,285.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120740626007,6.684123476929926e-09,0.0010120674269273,-0.0165583714842796,0.0,0.0,0.0,-0.0081520676612854,60.0,13.861090660095217,-0.0,-6.983633227264363e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.434537787456064e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.935042908182368e-05,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.337994611589238e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.935033449437468e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0004712736117653,285.13604736328125,294.1499938964844,294.3253173828125,293.04888916015625,295.2752685546875,294.5297546386719,285.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052842553704,5.961592108860714e-09,0.001005278318189,-0.0146662956103682,0.0,0.0,0.0,-0.0077907829545438,60.0,13.701873779296877,-0.0,-6.890204673482003e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.434537787456064e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.935042908182368e-05,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.337994611589238e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.935033449437468e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0004712736117653,285.13604736328125,294.1499938964844,294.3253173828125,293.04888916015625,295.2752685546875,294.5297546386719,285.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052842553704,5.961592108860714e-09,0.001005278318189,-0.0146662956103682,0.0,0.0,0.0,-0.0077907829545438,60.0,13.701873779296877,-0.0,-6.890204673482003e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.352257620776072e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.848397894529626e-05,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,7.273998926393688e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.848389163380487e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.000467163597932,285.134033203125,294.1499938964844,294.24859619140625,293.0067749023437,295.2572326660156,294.4828186035156,285.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965172503143,5.028985672339559e-09,0.0009965122444555,-0.0122238779440522,0.0,0.0,0.0,-0.0073244394734501,60.0,13.518088340759276,-0.0,-6.770541460809909e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.352257620776072e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.848397894529626e-05,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,7.273998926393688e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.848389163380487e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.000467163597932,285.134033203125,294.1499938964844,294.24859619140625,293.0067749023437,295.2572326660156,294.4828186035156,285.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965172503143,5.028985672339559e-09,0.0009965122444555,-0.0122238779440522,0.0,0.0,0.0,-0.0073244394734501,60.0,13.518088340759276,-0.0,-6.770541460809909e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.273808245779946e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,9.765786671778189e-05,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,7.212982745841146e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.76577794062905e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0004632449126802,285.1321716308594,294.1499938964844,294.1700134277344,292.9630432128906,295.2383117675781,294.4413452148437,285.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881538571789,4.139796505597815e-09,0.0009881496662274,-0.0098949698731303,0.0,0.0,0.0,-0.0068797837011516,60.0,13.326630592346191,-0.0,-6.657425188905108e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.273808245779946e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,9.765786671778189e-05,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,7.212982745841146e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.76577794062905e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0004632449126802,285.1321716308594,294.1499938964844,294.1700134277344,292.9630432128906,295.2383117675781,294.4413452148437,285.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881538571789,4.139796505597815e-09,0.0009881496662274,-0.0098949698731303,0.0,0.0,0.0,-0.0068797837011516,60.0,13.326630592346191,-0.0,-6.657425188905108e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,9.236032929038628e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,9.726006828714162e-05,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,7.183601701399311e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.725998097565024e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0004613579658325,285.1312866210937,294.1499938964844,294.13018798828125,292.9407043457031,295.2286682128906,294.422119140625,285.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841289138421,3.7116312245899508e-09,0.0009841251885518,-0.0087734851986169,0.0,0.0,0.0,-0.0066656833514571,60.0,13.23013687133789,-0.0,-6.603296043294904e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.202316869050264e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,9.69050161074847e-05,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,7.157377694966272e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,9.690492879599331e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0004596737562678,285.13043212890625,294.1499938964844,294.09014892578125,292.9180908203125,295.2186279296875,294.4049377441406,285.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805364534258,3.329474917990183e-09,0.0009805330773815,-0.0077724829316139,0.0,0.0,0.0,-0.006474588997662,60.0,13.13542938232422,-0.0,-6.555170273259138e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.142960334429516e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.627996041672304e-05,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,7.111211016308516e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.627987310523169e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.00045670880354,285.1288757324219,294.1499938964844,294.0096435546875,292.8722839355469,295.1977233886719,294.3741760253906,285.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742098045535,2.6566955302342876e-09,0.0009742071270011,-0.0060101845301687,0.0,0.0,0.0,-0.0061381598934531,60.0,12.953153610229492,-0.0,-6.470873614716767e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.142960334429516e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.627996041672304e-05,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,7.111211016308516e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.627987310523169e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.00045670880354,285.1288757324219,294.1499938964844,294.0096435546875,292.8722839355469,295.1977233886719,294.3741760253906,285.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742098045535,2.6566955302342876e-09,0.0009742071270011,-0.0060101845301687,0.0,0.0,0.0,-0.0061381598934531,60.0,12.953153610229492,-0.0,-6.470873614716767e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.09196969587356e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.574300202075392e-05,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,7.071551226545125e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.574291470926256e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.00045416172361,285.1274108886719,294.1499938964844,293.9291687011719,292.8260498046875,295.1761779785156,294.34771728515625,285.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687757119536,2.0787396248778123e-09,0.0009687736746855,-0.0044962237589061,0.0,0.0,0.0,-0.0058491523377597,60.0,12.778565406799316,-0.0,-6.398892793413324e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.09196969587356e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.574300202075392e-05,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,7.071551226545125e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.574291470926256e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.00045416172361,285.1274108886719,294.1499938964844,293.9291687011719,292.8260498046875,295.1761779785156,294.34771728515625,285.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687757119536,2.0787396248778123e-09,0.0009687736746855,-0.0044962237589061,0.0,0.0,0.0,-0.0058491523377597,60.0,12.778565406799316,-0.0,-6.398892793413324e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.059598960448056e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.540212340652944e-05,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.046373502817005e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.540204337099568e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0004525447729974,285.1261291503906,294.1499938964844,293.84930419921875,292.7797546386719,295.1532592773437,294.3286437988281,285.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653258603066,1.711821462357932e-09,0.0009653241722844,-0.0035350623074918,0.0,0.0,0.0,-0.0056656743399798,60.0,12.624471664428713,-0.0,-6.353403847469964e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.059598960448056e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.540212340652944e-05,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.046373502817005e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.540204337099568e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0004525447729974,285.1261291503906,294.1499938964844,293.84930419921875,292.7797546386719,295.1532592773437,294.3286437988281,285.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653258603066,1.711821462357932e-09,0.0009653241722844,-0.0035350623074918,0.0,0.0,0.0,-0.0056656743399798,60.0,12.624471664428713,-0.0,-6.353403847469964e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.017738921102136e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.496131679043174e-05,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.013815775280818e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.496123675489798e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0004504538082983,285.0543518066406,294.1499938964844,293.7862854003906,292.74298095703125,295.1185607910156,294.3075256347656,285.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013763689203187,1.6444516859337455e-09,0.0013763672905042,-0.0029469111468642,0.0,0.0,0.0,-0.0077013429254293,60.0,15.284589767456056,-0.0,-6.29482528324843e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.015812975121662e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.49410314206034e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,7.012317655608058e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.494095138506964e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.000450357561931,285.03741455078125,294.1499938964844,293.7707214355469,292.7338256835937,295.1097106933594,294.3029479980469,285.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013226803857833,1.570215624191462e-09,0.0013226787559688,-0.0028054334688931,0.0,0.0,0.0,-0.0073978509753942,60.0,15.595073699951172,-0.0,-6.292135878993578e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.021835285238922e-05,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.500444866716862e-05,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.017001917120069e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.500436863163486e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004506584082264,285.0663146972656,294.1499938964844,293.7320861816406,292.71112060546875,295.0553283691406,294.2512512207031,285.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635737515054,1.285998529887422e-09,0.0009635724709369,-0.0024173327255994,0.0,0.0,0.0,-0.0054640588350594,60.0,14.547049522399902,-0.0,-6.30054159955762e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.014660463435575e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.492889512330294e-05,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,7.01142125762999e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.492881508776918e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004503000236582,285.0658569335937,294.1499938964844,293.6940002441406,292.68865966796875,295.0435791015625,294.2452392578125,285.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605384548194,1.2024377049613122e-09,0.0009605372906662,-0.0022006868384778,0.0,0.0,0.0,-0.0054109659977257,60.0,13.570571899414062,-0.0,-6.29052152589793e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.005168976727873e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.48289452935569e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.00403907103464e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.482886525802314e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.00044982592226,285.07696533203125,294.1499938964844,293.61981201171875,292.6446838378906,295.0223388671875,294.2350158691406,285.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009007128537632,1.0372013248272083e-09,0.0009007118060253,-0.0018261051736772,0.0,0.0,0.0,-0.0050354315899312,60.0,12.308255195617676,-0.0,-6.277276298760627e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.005168976727873e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.48289452935569e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.00403907103464e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.482886525802314e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.00044982592226,285.07696533203125,294.1499938964844,293.61981201171875,292.6446838378906,295.0223388671875,294.2350158691406,285.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009007128537632,1.0372013248272083e-09,0.0009007118060253,-0.0018261051736772,0.0,0.0,0.0,-0.0050354315899312,60.0,12.308255195617676,-0.0,-6.277276298760627e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.003713057609275e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.48136075749062e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.002906204434112e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.481352753937244e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0004497531917877,285.0926818847656,294.1499938964844,293.5487670898437,292.6023254394531,295.0039978027344,294.2250671386719,285.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006865531904622,8.11005596013103e-10,0.000686552375555,-0.0014455938944593,0.0,0.0,0.0,-0.0038565350696444,60.0,10.150690078735352,-0.0,-6.27524272545088e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.003713057609275e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.48136075749062e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.002906204434112e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.481352753937244e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0004497531917877,285.0926818847656,294.1499938964844,293.5487670898437,292.6023254394531,295.0039978027344,294.2250671386719,285.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006865531904622,8.11005596013103e-10,0.000686552375555,-0.0014455938944593,0.0,0.0,0.0,-0.0038565350696444,60.0,10.150690078735352,-0.0,-6.27524272545088e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,4.5624412450706586e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,4.804479249287397e-05,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,3.548574750311673e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,4.804475247510709e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.000227902943152,285.103515625,294.1499938964844,293.48150634765625,292.5619506835937,294.97869873046875,294.2156677246094,285.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000506336800754,6.061709467708454e-10,0.0005063362186774,-0.001087297219783,0.0,0.0,0.0,-0.0028389752842485,60.0,8.618866920471191,-0.0,-1.611319078165252e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,4.5624412450706586e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,4.804479249287397e-05,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,3.548574750311673e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,4.804475247510709e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.000227902943152,285.103515625,294.1499938964844,293.48150634765625,292.5619506835937,294.97869873046875,294.2156677246094,285.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000506336800754,6.061709467708454e-10,0.0005063362186774,-0.001087297219783,0.0,0.0,0.0,-0.0028389752842485,60.0,8.618866920471191,-0.0,-1.611319078165252e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,1.1802458175225183e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,1.2428578884282617e-05,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,9.17971283342922e-06,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,1.2428568879840896e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,5.895560389035381e-05,285.18963623046875,294.1499938964844,293.41864013671875,292.5240478515625,294.90594482421875,294.12615966796875,285.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004756853450089,4.94512597537522e-10,0.0004756848502438,-0.0008243971387855,0.0,0.0,0.0,-0.0026199328713119,60.0,7.161619663238525,-0.0,-1.0782801318498514e-09,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,1.1802458175225183e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,1.2428578884282617e-05,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,9.17971283342922e-06,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,1.2428568879840896e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,5.895560389035381e-05,285.18963623046875,294.1499938964844,293.41864013671875,292.5240478515625,294.90594482421875,294.12615966796875,285.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004756853450089,4.94512597537522e-10,0.0004756848502438,-0.0008243971387855,0.0,0.0,0.0,-0.0026199328713119,60.0,7.161619663238525,-0.0,-1.0782801318498514e-09,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,9.010642679641025e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,9.488657087786125e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,7.008294778643176e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,9.488649811828508e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0004500993527472,285.3675842285156,294.1499938964844,293.3890686035156,292.5061340332031,294.6980285644531,294.0350036621094,285.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002266004303237,4.3809708638598005e-10,0.0002265999937662,-0.0009251645533367,0.0,0.0,0.0,-0.0013757597189396,60.0,10.926413536071776,-0.0,-6.284891895802502e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,2.05774704227224e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,2.1669105990440585e-05,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,1.6004740245989524e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,2.166908780054655e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001027885227813,285.3752746582031,294.1499938964844,293.3608093261719,292.4889831542969,294.67437744140625,294.03350830078125,285.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002211098762927,2.662840503653285e-10,0.0002211095998063,-0.000478955800645,0.0,0.0,0.0,-0.0012407293543219,60.0,8.53038501739502,-0.0,-3.277707882887171e-09,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,1.1818699931609444e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,1.2445681932149457e-05,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,9.192344805342144e-06,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,1.2445671927707735e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,5.9036734455730766e-05,285.4183654785156,294.1499938964844,293.30865478515625,292.4572448730469,294.672607421875,294.0289611816406,285.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001259047712665,1.5187272273120556e-10,0.0001259046111954,-0.0002733714645728,0.0,0.0,0.0,-0.000706652062945,60.0,4.928991794586182,-0.0,-1.0812484241284892e-09,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,1.1818699931609444e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,1.2445681932149457e-05,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,9.192344805342144e-06,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,1.2445671927707735e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,5.9036734455730766e-05,285.4183654785156,294.1499938964844,293.30865478515625,292.4572448730469,294.672607421875,294.0289611816406,285.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001259047712665,1.5187272273120556e-10,0.0001259046111954,-0.0002733714645728,0.0,0.0,0.0,-0.000706652062945,60.0,4.928991794586182,-0.0,-1.0812484241284892e-09,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,6.021624358254485e-06,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,6.341071639326401e-06,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,4.6834970817144495e-06,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,6.34106618235819e-06,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,3.007920167874545e-05,285.4194030761719,294.1499938964844,293.2628173828125,292.42919921875,294.67138671875,294.0295715332031,285.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.416320684365928e-05,7.739359847436234e-11,6.416313408408314e-05,-0.0001393059501424,0.0,0.0,0.0,-0.0003601197677198,60.0,3.0904557704925537,-0.0,-2.806812560152139e-10,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,6.021624358254485e-06,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,6.341071639326401e-06,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,4.6834970817144495e-06,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,6.34106618235819e-06,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,3.007920167874545e-05,285.4194030761719,294.1499938964844,293.2628173828125,292.42919921875,294.67138671875,294.0295715332031,285.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.416320684365928e-05,7.739359847436234e-11,6.416313408408314e-05,-0.0001393059501424,0.0,0.0,0.0,-0.0003601197677198,60.0,3.0904557704925537,-0.0,-2.806812560152139e-10,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
