time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880660,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.661563712536008e-06,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.802759581754799e-06,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,2.070110213026055e-06,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.80275753539172e-06,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.3295035387272948e-05,285.41925048828125,294.1499938964844,293.223876953125,292.40533447265625,294.6712341308594,294.0296936035156,285.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8360436772345565e-05,3.4208250815348507e-11,2.836040221154689e-05,-6.157372990855947e-05,0.0,0.0,0.0,-0.0001591745676705,60.0,2.244814395904541,-0.0,-5.483525092331298e-11,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.661563712536008e-06,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.802759581754799e-06,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,2.070110213026055e-06,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.80275753539172e-06,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.3295035387272948e-05,285.41925048828125,294.1499938964844,293.223876953125,292.40533447265625,294.6712341308594,294.0296936035156,285.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8360436772345565e-05,3.4208250815348507e-11,2.836040221154689e-05,-6.157372990855947e-05,0.0,0.0,0.0,-0.0001591745676705,60.0,2.244814395904541,-0.0,-5.483525092331298e-11,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,1.0377281114415382e-06,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,1.092779598366178e-06,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,8.071239108176087e-07,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,1.092778802558314e-06,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,5.1836568673024885e-06,285.41925048828125,294.1499938964844,293.1958312988281,292.3880615234375,294.67120361328125,294.0297241210937,285.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1057642950618174e-05,1.3337673847313436e-11,1.1057629308197647e-05,-2.4007356842048463e-05,0.0,0.0,0.0,-6.206163379829377e-05,60.0,1.8026317358016968,-0.0,-8.335915291368678e-12,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,8.962503557086166e-07,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,9.437964649805508e-07,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,6.970853405618982e-07,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,9.437957260161056e-07,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,4.47694719696301e-06,285.41925048828125,294.1499938964844,293.1925048828125,292.3860168457031,294.67120361328125,294.0297241210937,285.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.550126378599089e-06,1.1519310678942407e-11,9.550114555167966e-06,-2.073436189675704e-05,0.0,0.0,0.0,-5.360061186365783e-05,60.0,1.751778483390808,-0.0,-6.217915071715652e-12,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,4.484608382426814e-07,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,4.7225171329046134e-07,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,3.488037521037768e-07,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,4.722513153865293e-07,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,2.240150479337899e-06,285.41925048828125,294.1499938964844,293.1798400878906,292.3782043457031,294.67120361328125,294.0297241210937,285.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.778668881044723e-06,5.7639960512889665e-12,4.7786629693291616e-06,-1.0374991688877344e-05,0.0,0.0,0.0,-2.6820533093996343e-05,60.0,1.573497653007507,-0.0,-1.5568069836741085e-12,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,1.959723192612728e-07,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.063686537212561e-07,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.524232970950834e-07,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.0636848319099962e-07,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,9.78920411398576e-07,285.41925048828125,294.1499938964844,293.1693115234375,292.3717041015625,294.67120361328125,294.0297241210937,285.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.088290102619794e-06,2.5188644572904373e-12,2.088287374135689e-06,-4.533858827926451e-06,0.0,0.0,0.0,-1.1720636393874884e-05,60.0,1.4416170120239258,-0.0,-2.972867720225925e-13,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,8.887470315244173e-09,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,9.358950059379369e-09,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,6.912493688560062e-09,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,9.358942953952011e-09,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,4.4394667497726914e-08,285.4192810058594,294.1499938964844,293.1549377441406,292.3628234863281,294.67120361328125,294.0297241210937,285.5625,0.0,0.0,0.0,0.0,1.0,1.0,-9.47156735264798e-08,1.142391438608073e-13,9.471555983964208e-08,-2.0562885083563745e-07,0.0,0.0,0.0,-5.315960152074695e-07,60.0,1.2540929317474363,-0.0,-6.1142385083282085e-16,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,8.887470315244173e-09,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,9.358950059379369e-09,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,6.912493688560062e-09,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,9.358942953952011e-09,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,4.4394667497726914e-08,285.4192810058594,294.1499938964844,293.1549377441406,292.3628234863281,294.67120361328125,294.0297241210937,285.5625,0.0,0.0,0.0,0.0,1.0,1.0,-9.47156735264798e-08,1.142391438608073e-13,9.471555983964208e-08,-2.0562885083563745e-07,0.0,0.0,0.0,-5.315960152074695e-07,60.0,1.2540929317474363,-0.0,-6.1142385083282085e-16,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-5.613192688436185e-10,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-5.910972822320551e-10,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-4.3658274218039134e-10,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-5.910967826316949e-10,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-2.803900667203152e-09,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,5.977323525030442e-09,-7.213732378368726e-15,-5.977316419603085e-09,1.2980017061181572e-08,0.0,0.0,0.0,3.3542164601385593e-08,60.0,1.1294763088226318,-0.0,-2.438967471916438e-18,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-5.613192688436185e-10,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-5.910972822320551e-10,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-4.3658274218039134e-10,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-5.910967826316949e-10,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-2.803900667203152e-09,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,5.977323525030442e-09,-7.213732378368726e-15,-5.977316419603085e-09,1.2980017061181572e-08,0.0,0.0,0.0,3.3542164601385593e-08,60.0,1.1294763088226318,-0.0,-2.438967471916438e-18,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.2770016427919868e-10,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.3977966834287656e-10,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.7710057031994348e-10,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.3977947405384725e-10,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.1374072794723131e-09,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,2.4684594368551416e-09,-2.970803102827981e-15,-2.4684565502752776e-09,5.334133579282252e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,1.0487372875213623,-0.0,-4.013403042418805e-19,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.2770016427919868e-10,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.3977966834287656e-10,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.7710057031994348e-10,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.3977947405384725e-10,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.1374072794723131e-09,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,2.4684594368551416e-09,-2.970803102827981e-15,-2.4684565502752776e-09,5.334133579282252e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,1.0487372875213623,-0.0,-4.013403042418805e-19,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-9.722029431502576e-11,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-1.0237783537592192e-10,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-7.561597181737767e-11,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-1.0237775210919507e-10,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-4.85634532587653e-10,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.0446414844267338e-09,-1.260877998689701e-15,-1.0446402631814067e-09,2.262527498686495e-09,0.0,0.0,0.0,5.864421837031841e-09,60.0,0.9761032462120056,-0.0,-7.316442244834793e-20,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-9.722029431502576e-11,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-1.0237783537592192e-10,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-7.561597181737767e-11,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-1.0237775210919507e-10,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-4.85634532587653e-10,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.0446414844267338e-09,-1.260877998689701e-15,-1.0446402631814067e-09,2.262527498686495e-09,0.0,0.0,0.0,5.864421837031841e-09,60.0,0.9761032462120056,-0.0,-7.316442244834793e-20,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-6.293734977624865e-11,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-6.627617898935512e-11,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-4.8951391551366186e-11,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-6.627612347820389e-11,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-3.1438446290721345e-10,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,6.843609567930287e-10,-8.251747855943703e-16,-6.84360179636911e-10,1.477336475375068e-09,0.0,0.0,0.0,3.841705620288849e-09,60.0,0.9431374073028564,-0.0,-3.066217651535998e-20,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-4.119070362573751e-11,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-4.337587233838036e-11,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-3.203729295742086e-11,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-4.337583764391084e-11,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-2.057556902634872e-10,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,4.492918537213342e-10,-5.100063725965763e-16,-4.4929135412097294e-10,9.683849278019352e-10,0.0,0.0,0.0,2.502929419279098e-09,60.0,0.911633551120758,-0.0,-1.3133622375915352e-20,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-1.816484462846546e-11,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-1.912849045826448e-11,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.4128247183275988e-11,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-1.91284748457532e-11,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-9.073698042927347e-11,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.9846363441544668e-10,-2.0911234411436907e-16,-1.9846342624862959e-10,4.2815750944669157e-10,0.0,0.0,0.0,1.1204974725842476e-09,60.0,0.8513848185539246,-0.0,-2.5541681338825255e-21,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-1.816484462846546e-11,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-1.912849045826448e-11,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.4128247183275988e-11,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-1.91284748457532e-11,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-9.073698042927347e-11,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.9846363441544668e-10,-2.0911234411436907e-16,-1.9846342624862959e-10,4.2815750944669157e-10,0.0,0.0,0.0,1.1204974725842476e-09,60.0,0.8513848185539246,-0.0,-2.5541681338825255e-21,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-8.698658113259759e-12,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-9.160122313445209e-12,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-6.765639697786652e-12,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-9.160114507189563e-12,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-4.345151322082685e-11,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,8.860590039461158e-11,-1.1097430613465288e-16,-8.860578937230912e-11,1.9544506291158115e-10,0.0,0.0,0.0,4.94765117764473e-10,60.0,0.7963057160377502,-0.0,-5.857207655376973e-22,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-8.698658113259759e-12,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-9.160122313445209e-12,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-6.765639697786652e-12,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-9.160114507189563e-12,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-4.345151322082685e-11,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,8.860590039461158e-11,-1.1097430613465288e-16,-8.860578937230912e-11,1.9544506291158115e-10,0.0,0.0,0.0,4.94765117764473e-10,60.0,0.7963057160377502,-0.0,-5.857207655376973e-22,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-4.093485966860655e-12,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-4.310645590477336e-12,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-3.18383036948533e-12,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-4.3106421210303836e-12,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-2.044777021315003e-11,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,4.168331999010455e-11,-5.335991253835852e-17,-4.168326794840027e-11,9.089824032360028e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.7457759976387024,-0.0,-1.2970978593817288e-22,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-4.093485966860655e-12,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-4.310645590477336e-12,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-3.18383036948533e-12,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-4.3106421210303836e-12,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-2.044777021315003e-11,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,4.168331999010455e-11,-5.335991253835852e-17,-4.168326794840027e-11,9.089824032360028e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.7457759976387024,-0.0,-1.2970978593817288e-22,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.046742983430328e-12,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.155322795238668e-12,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.591915184742665e-12,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.1553210605151918e-12,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.0223885106575016e-11,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,2.080631326950577e-11,-2.8003802591288726e-17,-2.080628377920668e-11,4.511360035541756e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.7011373043060303,-0.0,-3.2423391739490384e-23,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.046742983430328e-12,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.155322795238668e-12,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.591915184742665e-12,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.1553210605151918e-12,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.0223885106575016e-11,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.080631326950577e-11,-2.8003802591288726e-17,-2.080628377920668e-11,4.511360035541756e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.6992772221565247,-0.0,-3.242744648454322e-23,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-1.5350573459929628e-12,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-1.6164920964290008e-12,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.1939364427671073e-12,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-1.6164907953863938e-12,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-7.667914046771696e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8247374097835056e-11,7.894244498014124e-18,-1.824738103672896e-11,3.7859167190124055e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.6778130531311035,-0.0,-1.8240437858694656e-23,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-1.0233714917151637e-12,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-1.077661397619334e-12,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-7.95957592371333e-13,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-1.0776605302575959e-12,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-5.1119425532875065e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5688436660887817e-11,1.162696484096989e-17,-1.568844880395215e-11,3.0604706269254927e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.6571577191352844,-0.0,-8.106861621135805e-24,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-5.11685745857582e-13,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-5.388306988096669e-13,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-3.9797879618566633e-13,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-5.388302651287979e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-2.5559712766437537e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,5.0978678743651695e-12,-9.549935002364549e-18,-5.097858333386052e-12,1.2306506508297232e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6173715591430664,-0.0,-2.0267154052839512e-24,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-5.11685745857582e-13,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-5.388306988096669e-13,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-3.9797879618566633e-13,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-5.388302651287979e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-2.5559712766437537e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,5.0978678743651695e-12,-9.549935002364549e-18,-5.097858333386052e-12,1.2306506508297232e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6173715591430664,-0.0,-2.0267154052839512e-24,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.589619924747711e-12,-5.254000615211228e-18,-2.5896147205772824e-12,3.520660542613574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5805321931838989,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.589619924747711e-12,-5.254000615211228e-18,-2.5896147205772824e-12,3.520660542613574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5805321931838989,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.213842530179213e-13,-3.2109122718856248e-18,1.2138746496685726e-13,8.603475462436172e-13,0.0,0.0,0.0,0.0,60.0,0.5463287234306335,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.213842530179213e-13,-3.2109122718856248e-18,1.2138746496685726e-13,8.603475462436172e-13,0.0,0.0,0.0,0.0,60.0,0.5463287234306335,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,2.589619924747711e-12,-5.254001028801535e-18,-2.5896147205772824e-12,3.520660542613574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5145382881164551,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,2.589619924747711e-12,-5.254001028801535e-18,-2.5896147205772824e-12,3.520660542613574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5145382881164551,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.589619924747711e-12,-5.2540026831627596e-18,-2.5896147205772824e-12,3.520660542613574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4997203350067138,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,2.6403089783966216e-12,-4.6907911205070416e-18,-2.640304207907063e-12,1.9892772325225128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.485411524772644,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702363591133e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.4577352106571197,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702363591133e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.4577352106571197,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006088121858265e-14,-2.0844899737548013e-18,2.000817182290851e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.4319212436676025,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
