time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885400,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647701329615366e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.1320981532335281,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647701329615366e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.1237305179238319,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647701329615366e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.1237305179238319,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-5.11685745857582e-13,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-5.388306988096669e-13,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-3.9797879618566633e-13,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-5.388302651287979e-13,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-2.5559712766437537e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7207333377188688e-13,-3.774124868517109e-18,1.720771013744363e-13,2.391730910544787e-12,0.0,0.0,0.0,0.0,60.0,0.1159463077783584,-0.0,-2.0267154052839512e-24,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-5.11685745857582e-13,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-5.388306988096669e-13,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-3.9797879618566633e-13,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-5.388302651287979e-13,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-2.5559712766437537e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7207333377188688e-13,-3.774124868517109e-18,1.720771013744363e-13,2.391730910544787e-12,0.0,0.0,0.0,0.0,60.0,0.1159463077783584,-0.0,-2.0267154052839512e-24,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,2.538930871098799e-12,-5.81721300504756e-18,-2.538925016407068e-12,5.052043852704635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1123409643769264,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,2.589619924747711e-12,-5.254001855982147e-18,-2.5896147205772824e-12,3.520660542613574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1088708490133285,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702156795979e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.102190263569355,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702156795979e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.102190263569355,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702156795979e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0960235595703125,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702156795979e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0960235595703125,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0903107300400734,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0903107300400734,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.000608642779237e-14,-2.084489766959648e-18,2.0008170128842616e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0846423953771591,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.000608642779237e-14,-2.084489766959648e-18,2.0008170128842616e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0846423953771591,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.391325406944869e-12,2.56489868914243e-18,5.391322804859655e-12,-9.054428214139154e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0819041281938552,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702156795979e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0792602896690368,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0742412209510803,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0742412209510803,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0695626065135002,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0695626065135002,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.000608642779237e-14,-2.0844901805499544e-18,2.0008170128842616e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0651973411440849,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.000608642779237e-14,-2.0844901805499544e-18,2.0008170128842616e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0651973411440849,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.061130691319704,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.061130691319704,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0592481940984725,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0574351176619529,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477017432056725e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0539428777992725,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477017432056725e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0539428777992725,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477017432056725e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0505313351750373,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477017432056725e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0505313351750373,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,2.6403089783966216e-12,-4.690790293326429e-18,-2.640304207907063e-12,1.9892772325225128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0473284013569355,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,2.6403089783966216e-12,-4.690790293326429e-18,-2.640304207907063e-12,1.9892772325225128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0473284013569355,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.000608642779237e-14,-2.0844899737548013e-18,2.0008170128842616e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0443403422832489,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.000608642779237e-14,-2.0844899737548013e-18,2.0008170128842616e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0443403422832489,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0429313369095325,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0415730662643909,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0389688462018966,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0389688462018966,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0365415252745151,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,293.1499938964844,292.3597717285156,294.67120361328125,294.0297241210937,285.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477019500008256e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0365415252745151,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
