time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890380,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,292.1927185058594,291.85430908203125,294.67120361328125,294.0297241210937,285.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647701122820213e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0087308231741189,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,292.1927185058594,291.85430908203125,294.67120361328125,294.0297241210937,285.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647701122820213e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0087308231741189,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,292.15234375,291.8324584960937,294.67120361328125,294.0297241210937,285.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647701122820213e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.008450411260128,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,292.1122741699219,291.81072998046875,294.67120361328125,294.0297241210937,285.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.731010296380676e-12,-4.140098419434432e-20,2.731010296380676e-12,-4.862732178728679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.008181138895452,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,292.0332946777344,291.767822265625,294.67120361328125,294.0297241210937,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,2.6403089783966216e-12,-4.690789466145817e-18,-2.640304207907063e-12,1.9892772325225128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076731536537408,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,292.0332946777344,291.767822265625,294.67120361328125,294.0297241210937,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,2.6403089783966216e-12,-4.690789466145817e-18,-2.640304207907063e-12,1.9892772325225128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076731536537408,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.9564514160156,291.7259521484375,294.67120361328125,294.0297241210937,285.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770091602506e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.007189568132162,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.9564514160156,291.7259521484375,294.67120361328125,294.0297241210937,285.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770091602506e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.007189568132162,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.88238525390625,291.6854858398437,294.67120361328125,294.0297241210937,285.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.000608642779237e-14,-2.0844891465741887e-18,2.0008170128842616e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0067383670248091,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.88238525390625,291.6854858398437,294.67120361328125,294.0297241210937,285.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.000608642779237e-14,-2.0844891465741887e-18,2.0008170128842616e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0067383670248091,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.8117980957031,291.6468505859375,294.67120361328125,294.0297241210937,285.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770091602506e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0063171545043587,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.8117980957031,291.6468505859375,294.67120361328125,294.0297241210937,285.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770091602506e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0063171545043587,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.7779846191406,291.6282958984375,294.67120361328125,294.0297241210937,285.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647701122820213e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0061210449784994,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.74530029296875,291.6103820800781,294.67120361328125,294.0297241210937,285.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770091602506e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0059320349246263,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.6835632324219,291.5765075683594,294.67120361328125,294.0297241210937,285.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647701122820213e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0055676721967756,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.6835632324219,291.5765075683594,294.67120361328125,294.0297241210937,285.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647701122820213e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0055676721967756,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.62725830078125,291.5456237792969,294.67120361328125,294.0297241210937,285.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.000608642779237e-14,-2.0844891465741887e-18,2.0008170128842616e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.005237631034106,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.62725830078125,291.5456237792969,294.67120361328125,294.0297241210937,285.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.000608642779237e-14,-2.0844891465741887e-18,2.0008170128842616e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.005237631034106,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.5770263671875,291.5180969238281,294.67120361328125,294.0297241210937,285.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770091602506e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0049288454465568,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.5770263671875,291.5180969238281,294.67120361328125,294.0297241210937,285.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770091602506e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0049288454465568,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.53350830078125,291.4944152832031,294.67120361328125,294.0297241210937,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770091602506e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0046363053843379,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.53350830078125,291.4944152832031,294.67120361328125,294.0297241210937,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770091602506e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0046363053843379,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.5144958496094,291.4841003417969,294.67120361328125,294.0297241210937,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7816993500295872e-12,-6.046124176030916e-19,2.7817000005508907e-12,-3.331348868637618e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044939997605979,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.4974060058594,291.4748840332031,294.67120361328125,294.0297241210937,285.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477005024347536e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0043530785478651,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.4693603515625,291.4599609375,294.67120361328125,294.0297241210937,285.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477005024347536e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0040943198837339,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.4693603515625,291.4599609375,294.67120361328125,294.0297241210937,285.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477005024347536e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0040943198837339,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.45001220703125,291.45001220703125,294.67120361328125,294.0297241210937,285.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477005024347536e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0038499371148645,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.45001220703125,291.45001220703125,294.67120361328125,294.0297241210937,285.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477005024347536e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0038499371148645,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.4359130859375,291.4359130859375,294.67120361328125,294.0297241210937,285.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477005024347536e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0036453695502132,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.4359130859375,291.4359130859375,294.67120361328125,294.0297241210937,285.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477005024347536e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0036453695502132,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.4231872558594,291.4231872558594,294.67120361328125,294.0297241210937,285.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084488112598423e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0034419577568769,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.4231872558594,291.4231872558594,294.67120361328125,294.0297241210937,285.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084488112598423e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0034419577568769,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.4173278808594,291.4173278808594,294.67120361328125,294.0297241210937,285.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.0844885261887293e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0033406370785087,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.4117736816406,291.4117736816406,294.67120361328125,294.0297241210937,285.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.0844885261887293e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.003241928294301,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.40167236328125,291.40167236328125,294.67120361328125,294.0297241210937,285.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.7816993500295872e-12,-6.046120557115736e-19,2.7817000005508907e-12,-3.331348868637618e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030554861295968,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.40167236328125,291.40167236328125,294.67120361328125,294.0297241210937,285.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.7816993500295872e-12,-6.046120557115736e-19,2.7817000005508907e-12,-3.331348868637618e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030554861295968,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.39276123046875,291.39276123046875,294.67120361328125,294.0297241210937,285.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770091602506e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0028707939200103,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.39276123046875,291.39276123046875,294.67120361328125,294.0297241210937,285.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770091602506e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,0.0028707939200103,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.38507080078125,291.38507080078125,294.67120361328125,294.0297241210937,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.0844891465741887e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0027079470455646,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.38507080078125,291.38507080078125,294.67120361328125,294.0297241210937,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.0844891465741887e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,0.0027079470455646,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.3785400390625,291.3785400390625,294.67120361328125,294.0297241210937,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.731010296380676e-12,-4.140086140972213e-20,2.731010296380676e-12,-4.862732178728679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025548269040882,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
