time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897700,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.79937744140625,291.6044921875,294.67120361328125,294.0297241210937,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477031907717444e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,1.1786863069573885e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.8117370605469,291.6102600097656,294.67120361328125,294.0297241210937,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702983976592e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,1.0518362614675423e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.83624267578125,291.6216735839844,294.67120361328125,294.0297241210937,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702983976592e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,3.542107151588425e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.83624267578125,291.6216735839844,294.67120361328125,294.0297241210937,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702983976592e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,3.542107151588425e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.8603210449219,291.6329345703125,294.67120361328125,294.0297241210937,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702777181438e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,9.019005119625945e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.8603210449219,291.6329345703125,294.67120361328125,294.0297241210937,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702777181438e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,9.019005119625945e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.41925048828125,294.1499938964844,291.88385009765625,291.6439819335937,294.67120361328125,294.0297241210937,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.213842530179213e-13,-3.210914339837156e-18,1.213874514143301e-13,8.603475462436172e-13,0.0,0.0,0.0,0.0,60.0,1.2316752872720826e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.41925048828125,294.1499938964844,291.88385009765625,291.6439819335937,294.67120361328125,294.0297241210937,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.213842530179213e-13,-3.210914339837156e-18,1.213874514143301e-13,8.603475462436172e-13,0.0,0.0,0.0,0.0,60.0,1.2316752872720826e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.90673828125,291.6547241210937,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.589619924747711e-12,-5.254001855982147e-18,-2.5896147205772824e-12,3.520660542613574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.050475455296692e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.90673828125,291.6547241210937,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.589619924747711e-12,-5.254001855982147e-18,-2.5896147205772824e-12,3.520660542613574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.050475455296692e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.41925048828125,294.1499938964844,291.9178771972656,291.6600036621094,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.213842530179213e-13,-3.210914133042003e-18,1.213874514143301e-13,8.603475462436172e-13,0.0,0.0,0.0,0.0,60.0,1.335571869276464e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.41925048828125,294.1499938964844,291.9288024902344,291.6651611328125,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.213842530179213e-13,-3.210914960222616e-18,1.213874514143301e-13,8.603475462436172e-13,0.0,0.0,0.0,0.0,60.0,1.141753455158323e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.41925048828125,294.1499938964844,291.949951171875,291.6751708984375,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.6403089783966216e-12,-4.690790706916735e-18,-2.640304207907063e-12,1.9892772325225128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.048239578783978e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.41925048828125,294.1499938964844,291.949951171875,291.6751708984375,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.6403089783966216e-12,-4.690790706916735e-18,-2.640304207907063e-12,1.9892772325225128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.048239578783978e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.97003173828125,291.6847229003906,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477017432056725e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,1.8953145627165213e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.97003173828125,291.6847229003906,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.6477017432056725e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,1.8953145627165213e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.41925048828125,294.1499938964844,291.9889221191406,291.6937255859375,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084489766959648e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.8421047570882365e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.41925048828125,294.1499938964844,291.9889221191406,291.6937255859375,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084489766959648e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.8421047570882365e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,292.0065002441406,291.7021789550781,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.731010296380676e-12,-4.140146563931021e-20,2.731010296380676e-12,-4.862732178728679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7829994249041192e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,292.0065002441406,291.7021789550781,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.731010296380676e-12,-4.140146563931021e-20,2.731010296380676e-12,-4.862732178728679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7829994249041192e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,292.0147705078125,291.7061462402344,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770153641052e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,1.4970390111557208e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,292.02264404296875,291.7099609375,294.67120361328125,294.0297241210937,285.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770153641052e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,1.250939840247156e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.41925048828125,294.1499938964844,292.03717041015625,291.7170715332031,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084489766959648e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,4.880015239905333e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.41925048828125,294.1499938964844,292.03717041015625,291.7170715332031,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084489766959648e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,4.880015239905333e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.41925048828125,294.1499938964844,292.04998779296875,291.723388671875,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.7816993500295872e-12,-6.0461329648249295e-19,2.7817000005508907e-12,-3.331348868637618e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7467759739229214e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.41925048828125,294.1499938964844,292.04998779296875,291.723388671875,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.7816993500295872e-12,-6.0461329648249295e-19,2.7817000005508907e-12,-3.331348868637618e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7467759739229214e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.41925048828125,294.1499938964844,292.05322265625,291.7225036621094,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084489766959648e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.446117721570772e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.41925048828125,294.1499938964844,292.05322265625,291.7225036621094,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084489766959648e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.446117721570772e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,292.0399475097656,291.7087097167969,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770153641052e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,5.014366251998581e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,292.0399475097656,291.7087097167969,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770153641052e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,5.014366251998581e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,292.0275573730469,291.6972961425781,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770153641052e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,3.7015749967395095e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,292.0115051269531,291.6830444335937,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770153641052e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,2.6889781565841986e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.9691772460937,291.6465759277344,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647701329615366e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,5.360786872188328e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.9691772460937,291.6465759277344,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647701329615366e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,5.360786872188328e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.41925048828125,294.1499938964844,291.9143371582031,291.6003112792969,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084489560164495e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,6.99918609825545e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.41925048828125,294.1499938964844,291.9143371582031,291.6003112792969,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084489560164495e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,6.99918609825545e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.8482971191406,291.5452880859375,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770153641052e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,7.621117219969165e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.8482971191406,291.5452880859375,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.64770153641052e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,7.621117219969165e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.7723693847656,291.48260498046875,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,2.589619924747711e-12,-5.2540014423918415e-18,-2.5896147205772824e-12,3.520660542613574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.057370905589778e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,291.7723693847656,291.48260498046875,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,2.589619924747711e-12,-5.2540014423918415e-18,-2.5896147205772824e-12,3.520660542613574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.057370905589778e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
