time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900100,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.41925048828125,294.1499938964844,291.7311096191406,291.4486694335937,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.213842530179213e-13,-3.21091392624685e-18,1.213874514143301e-13,8.603475462436172e-13,0.0,0.0,0.0,0.0,60.0,1.0435474905534647e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.41925048828125,294.1499938964844,291.6878967285156,291.4132080078125,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.213842530179213e-13,-3.210913719451697e-18,1.213874514143301e-13,8.603475462436172e-13,0.0,0.0,0.0,0.0,60.0,7.702979928581044e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.59619140625,291.3382263183594,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084490594140261e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,2.169898471038323e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.59619140625,291.3382263183594,294.67120361328125,294.0297241210937,285.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084490594140261e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,2.169898471038323e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.4985656738281,291.25860595703125,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702570386285e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,1.5587289453833364e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.4985656738281,291.25860595703125,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702570386285e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,1.5587289453833364e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.3963928222656,291.17547607421875,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084490594140261e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.2705915651167745e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.3963928222656,291.17547607421875,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084490594140261e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.2705915651167745e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.2909851074219,291.08984375,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702570386285e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,1.1260161954851355e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,291.2909851074219,291.08984375,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702570386285e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,1.1260161954851355e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.2374572753906,291.0464172363281,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,2.6403089783966216e-12,-4.690790706916735e-18,-2.640304207907063e-12,1.9892772325225128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.979178346635308e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.1836242675781,291.00274658203125,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.0844899737548013e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.7031243260134943e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.07568359375,290.915283203125,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.0844899737548013e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.4913757695467211e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,291.07568359375,290.915283203125,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.0844899737548013e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.4913757695467211e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.9684753417969,290.8285217285156,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7816993500295872e-12,-6.046135032776456e-19,2.7817000005508907e-12,-3.331348868637618e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5053164133860264e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,-2.5584287292879093e-13,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,-2.694153494048335e-13,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,-1.9898939809283322e-13,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,-2.6941513256439897e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,-1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.9684753417969,290.8285217285156,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7816993500295872e-12,-6.046135032776456e-19,2.7817000005508907e-12,-3.331348868637618e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5053164133860264e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.86334228515625,290.7434997558594,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084489766959648e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.0106883564731106e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.86334228515625,290.7434997558594,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084489766959648e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.0106883564731106e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.7615661621094,290.6613464355469,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.0844899737548013e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,9.254620636056645e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.7615661621094,290.6613464355469,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.0844899737548013e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,9.254620636056645e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.7123718261719,290.62164306640625,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084489766959648e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,9.19224930839846e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.6645202636719,290.5830993652344,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084489766959648e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,9.008256711240392e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,290.573486328125,290.5098571777344,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702570386285e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,4.3120748159708455e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,290.573486328125,290.5098571777344,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702570386285e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,4.3120748159708455e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,290.4898376464844,290.4427490234375,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.731010296380676e-12,-4.140222173408887e-20,2.731010296380676e-12,-4.862732178728679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.541221692808904e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,290.4898376464844,290.4427490234375,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.731010296380676e-12,-4.140222173408887e-20,2.731010296380676e-12,-4.862732178728679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.541221692808904e-05,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.4148864746094,290.3828430175781,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084490594140261e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.222411901835585e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.4148864746094,290.3828430175781,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084490594140261e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,1.222411901835585e-05,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,290.34991455078125,290.3312683105469,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702363591133e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,8.683355190441944e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,290.34991455078125,290.3312683105469,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702363591133e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,8.683355190441944e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,290.3216247558594,290.3089294433594,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702363591133e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,6.329366442514584e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.2963256835937,290.2890930175781,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,2.6403089783966216e-12,-4.690790706916735e-18,-2.640304207907063e-12,1.9892772325225128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.512030045589199e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.25537109375,290.25537109375,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084490387345108e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,9.872111149888951e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.4192810058594,294.1499938964844,290.25537109375,290.25537109375,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084490387345108e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,9.872111149888951e-06,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,290.2284240722656,290.2284240722656,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702156795979e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,5.568165761360433e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,290.2284240722656,290.2284240722656,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702156795979e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,5.568165761360433e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,290.216796875,290.216796875,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.731010296380676e-12,-4.140194385310184e-20,2.731010296380676e-12,-4.862732178728679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.186768248677254e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.4192810058594,294.1499938964844,290.216796875,290.216796875,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.731010296380676e-12,-4.140194385310184e-20,2.731010296380676e-12,-4.862732178728679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.186768248677254e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,290.2218017578125,290.2218017578125,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702777181438e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,2.290889369760407e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,290.2218017578125,290.2218017578125,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702777181438e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,2.290889369760407e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
