time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902500,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,290.2309875488281,290.2309875488281,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.06951654876921e-14,-2.647702777181438e-18,7.06978150067511e-14,-6.710358180575526e-13,0.0,0.0,0.0,0.0,60.0,1.59565718149679e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,290.24481201171875,290.24481201171875,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.731010296380676e-12,-4.14025093085987e-20,2.731010296380676e-12,-4.862732178728679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0800908967212308e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.41925048828125,294.1499938964844,290.2870788574219,290.2870788574219,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084490594140261e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,4.613249018348143e-07,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,2.5584287292879093e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,2.694153494048335e-13,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,1.9898939809283322e-13,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,2.6941513256439897e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,1.2779856383218768e-12,285.41925048828125,294.1499938964844,290.2870788574219,290.2870788574219,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0006084733726482e-14,-2.084490594140261e-18,2.000816843477672e-14,-2.202419236568831e-12,0.0,0.0,0.0,0.0,60.0,4.613249018348143e-07,-0.0,-5.066788513209878e-25,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,290.3500061035156,290.3500061035156,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.731010296380676e-12,-4.140228958874849e-20,2.731010296380676e-12,-4.862732178728679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.116988636975293e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0,285.41925048828125,294.1499938964844,290.3500061035156,290.3500061035156,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.731010296380676e-12,-4.140228958874849e-20,2.731010296380676e-12,-4.862732178728679e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.116988636975293e-06,-0.0,-0.0,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,2.3907494650643457e-08,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,2.5175786788622645e-08,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,1.8594763062651522e-08,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,2.517576724869741e-08,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,1.194226513234753e-07,285.419189453125,294.1499938964844,290.4269714355469,290.416015625,294.6712341308594,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.547308781686297e-07,3.072567699401174e-13,2.547305939515354e-07,-5.530605449166615e-07,0.0,0.0,0.0,-1.4296965673565865e-06,60.0,2.2067903046263385e-05,-0.0,-4.424398249435217e-15,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,2.3907494650643457e-08,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,2.5175786788622645e-08,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,1.8594763062651522e-08,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,2.517576724869741e-08,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,1.194226513234753e-07,285.419189453125,294.1499938964844,290.4269714355469,290.416015625,294.6712341308594,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.547308781686297e-07,3.072567699401174e-13,2.547305939515354e-07,-5.530605449166615e-07,0.0,0.0,0.0,-1.4296965673565865e-06,60.0,2.2067903046263385e-05,-0.0,-4.424398249435217e-15,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,1.651573313665722e-07,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,1.7391892015439225e-07,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,1.284560227077236e-07,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,1.739187780458451e-07,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,8.249934353443678e-07,285.419189453125,294.1499938964844,290.51025390625,290.48712158203125,294.6712341308594,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7600731325728702e-06,2.122943097357388e-12,1.7600709725229535e-06,-3.821182872343343e-06,0.0,0.0,0.0,-9.878480341285469e-06,60.0,0.0038721242453902,-0.0,-2.1114547285074082e-13,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,1.651573313665722e-07,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,1.7391892015439225e-07,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,1.284560227077236e-07,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,1.739187780458451e-07,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,8.249934353443678e-07,285.419189453125,294.1499938964844,290.51025390625,290.48712158203125,294.6712341308594,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7600731325728702e-06,2.122943097357388e-12,1.7600709725229535e-06,-3.821182872343343e-06,0.0,0.0,0.0,-9.878480341285469e-06,60.0,0.0038721242453902,-0.0,-2.1114547285074082e-13,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,4.098776855698816e-07,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,4.316217143696122e-07,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,3.187945480931376e-07,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,4.31621373309099e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,2.0474199118325487e-06,285.419189453125,294.1499938964844,290.5541381835937,290.52447509765625,294.6712341308594,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.369645921542542e-06,5.270161043680055e-12,4.369640919321682e-06,-9.485704140388409e-06,0.0,0.0,0.0,-2.452457556501031e-05,60.0,0.0103645483031868,-0.0,-1.3004530178412077e-12,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,6.756705488442094e-07,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,7.115148719094577e-07,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,5.255228643363807e-07,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,7.115143034752691e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,3.375107780811959e-06,285.419189453125,294.1499938964844,290.5994567871094,290.5629272460937,294.67120361328125,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.2028174145089e-06,8.687270521001711e-12,7.202808774309233e-06,-1.5636245734640397e-05,0.0,0.0,0.0,-4.042575892526656e-05,60.0,0.0174035113304853,-0.0,-3.5339149141722093e-12,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,2.1552273210545536e-06,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,2.269562173751183e-06,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,1.6762920722612762e-06,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,2.26956035476178e-06,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,1.076578610081924e-05,285.41949462890625,294.1499938964844,290.69415283203125,290.64306640625,294.6708068847656,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.296408638358116e-05,2.7699446902840208e-11,2.2964057279750705e-05,-4.985827035852708e-05,0.0,0.0,0.0,-0.0001288873900193,60.0,0.0601739548146724,-0.0,-3.595607492301589e-11,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,2.1552273210545536e-06,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,2.269562173751183e-06,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,1.6762920722612762e-06,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,2.26956035476178e-06,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,1.076578610081924e-05,285.41949462890625,294.1499938964844,290.69415283203125,290.64306640625,294.6708068847656,294.0297241210937,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.296408638358116e-05,2.7699446902840208e-11,2.2964057279750705e-05,-4.985827035852708e-05,0.0,0.0,0.0,-0.0001288873900193,60.0,0.0601739548146724,-0.0,-3.595607492301589e-11,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,5.01558679388836e-06,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,5.281664016365539e-06,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,3.901021500496427e-06,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,5.28165946889203e-06,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,2.5053845092770644e-05,285.42071533203125,294.1499938964844,290.7939453125,290.72711181640625,294.66900634765625,294.02960205078125,285.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.344167584553361e-05,6.446165823348338e-11,5.344161036191508e-05,-0.0001160292595159,0.0,0.0,0.0,-0.000299944775179,60.0,0.2483753412961959,-0.0,-1.9472853884927588e-10,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,5.01558679388836e-06,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,5.281664016365539e-06,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,3.901021500496427e-06,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,5.28165946889203e-06,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,2.5053845092770644e-05,285.42071533203125,294.1499938964844,290.7939453125,290.72711181640625,294.66900634765625,294.02960205078125,285.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.344167584553361e-05,6.446165823348338e-11,5.344161036191508e-05,-0.0001160292595159,0.0,0.0,0.0,-0.000299944775179,60.0,0.2483753412961959,-0.0,-1.9472853884927588e-10,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,9.089028935704846e-06,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,9.571202099323273e-06,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,7.069262210279703e-06,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,9.57119482336566e-06,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,4.540149529930204e-05,285.4232482910156,294.1499938964844,290.8984375,290.8146667480469,294.6649780273437,294.0289306640625,285.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.68449967331253e-05,1.1681496048243642e-10,9.684488031780349e-05,-0.0002102636790368,0.0,0.0,0.0,-0.0005435486673377,60.0,0.5196426510810852,-0.0,-6.394713092383592e-10,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,9.089028935704846e-06,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,9.571202099323273e-06,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,7.069262210279703e-06,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,9.57119482336566e-06,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,4.540149529930204e-05,285.4232482910156,294.1499938964844,290.8984375,290.8146667480469,294.6649780273437,294.0289306640625,285.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.68449967331253e-05,1.1681496048243642e-10,9.684488031780349e-05,-0.0002102636790368,0.0,0.0,0.0,-0.0005435486673377,60.0,0.5196426510810852,-0.0,-6.394713092383592e-10,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,1.5187378267000897e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,1.599306779098697e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,1.181243442260893e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,1.5993055058061145e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,7.586395076941699e-05,285.4278564453125,294.1499938964844,291.0072326660156,290.90533447265625,294.65594482421875,294.0255432128906,285.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618237874936,1.9519276472923508e-10,0.0001618235983187,-0.0003513415285851,0.0,0.0,0.0,-0.0009082463802769,60.0,1.0169159173965454,-0.0,-1.7854663303396023e-09,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,1.5187378267000897e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,1.599306779098697e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,1.181243442260893e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,1.5993055058061145e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,7.586395076941699e-05,285.4278564453125,294.1499938964844,291.0072326660156,290.90533447265625,294.65594482421875,294.0255432128906,285.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618237874936,1.9519276472923508e-10,0.0001618235983187,-0.0003513415285851,0.0,0.0,0.0,-0.0009082463802769,60.0,1.0169159173965454,-0.0,-1.7854663303396023e-09,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,1.8404232832835987e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,1.938057721417863e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,1.4314438885776326e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,1.93805626622634e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,9.193277946906164e-05,285.4302673339844,294.1499938964844,291.0630798339844,290.95172119140625,294.6508178710937,294.0233459472656,285.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001960998342838,2.365367068879465e-10,0.0001960996014531,-0.0004257595282979,0.0,0.0,0.0,-0.0011006230488419,60.0,1.274806022644043,-0.0,-2.621932448931828e-09,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,2.2535339667228985e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,2.373083952988964e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,1.752752905304078e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,2.37308213399956e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0001125684721046,285.4330749511719,294.1499938964844,291.119873046875,290.9987487792969,294.6451416015625,294.02105712890625,285.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002401210949756,2.8963459408615217e-10,0.0002401208039373,-0.0005213335389271,0.0,0.0,0.0,-0.0013476950116455,60.0,1.5646122694015503,-0.0,-3.931101666410086e-09,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,2.75801958196098e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,2.904332541220356e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,2.145131657016464e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,2.904330176534131e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0001377685257466,285.4373779296875,294.1499938964844,291.2359619140625,291.0944519042969,294.6239013671875,294.0120849609375,285.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003591368731576,4.184097235349071e-10,0.000359136465704,-0.000740869785659,0.0,0.0,0.0,-0.002006376395002,60.0,2.4324393272399902,-0.0,-5.888173948420672e-09,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,2.75801958196098e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,2.904332541220356e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,2.145131657016464e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,2.904330176534131e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0001377685257466,285.4373779296875,294.1499938964844,291.2359619140625,291.0944519042969,294.6239013671875,294.0120849609375,285.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003591368731576,4.184097235349071e-10,0.000359136465704,-0.000740869785659,0.0,0.0,0.0,-0.002006376395002,60.0,2.4324393272399902,-0.0,-5.888173948420672e-09,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,9.005735046230257e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,9.483488975092769e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,7.004477811278775e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.483481699135154e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.000449854240287,285.5451965332031,294.1499938964844,291.3551330566406,291.1921081542969,294.50634765625,293.9144287109375,285.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003324439167045,4.866039238216047e-10,0.0003324434219393,-0.0009468463831581,0.0,0.0,0.0,-0.001929736463353,60.0,3.911984920501709,-0.0,-6.27803800057336e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,9.005735046230257e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,9.483488975092769e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,7.004477811278775e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.483481699135154e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.000449854240287,285.5451965332031,294.1499938964844,291.3551330566406,291.1921081542969,294.50634765625,293.9144287109375,285.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003324439167045,4.866039238216047e-10,0.0003324434219393,-0.0009468463831581,0.0,0.0,0.0,-0.001929736463353,60.0,3.911984920501709,-0.0,-6.27803800057336e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,8.979001722764224e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,9.45533683989197e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,6.983684579608962e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,9.455329563934356e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0004485188401304,285.5536804199219,294.1499938964844,291.4769287109375,291.2912902832031,294.4540710449219,293.8848876953125,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005678346497006,6.73524069849662e-10,0.0005678339512087,-0.0012028716737404,0.0,0.0,0.0,-0.0031974515877664,60.0,4.607734203338623,-0.0,-6.240819061531512e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,8.979001722764224e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,9.45533683989197e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,6.983684579608962e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,9.455329563934356e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0004485188401304,285.5536804199219,294.1499938964844,291.4769287109375,291.2912902832031,294.4540710449219,293.8848876953125,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005678346497006,6.73524069849662e-10,0.0005678339512087,-0.0012028716737404,0.0,0.0,0.0,-0.0031974515877664,60.0,4.607734203338623,-0.0,-6.240819061531512e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,3.99885029764846e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,4.210989209241234e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,3.110224497504532e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,4.2109859350603074e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0001997504732571,285.5684509277344,294.1499938964844,291.6009521484375,291.3916015625,294.3880310058594,293.8423156738281,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008297289605252,9.09396224990644e-10,0.0008297280292026,-0.0015610883710905,0.0,0.0,0.0,-0.004599395673722,60.0,5.6001973152160645,-0.0,-1.237814561960704e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,3.99885029764846e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,4.210989209241234e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,3.110224497504532e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,4.2109859350603074e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0001997504732571,285.5684509277344,294.1499938964844,291.6009521484375,291.3916015625,294.3880310058594,293.8423156738281,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008297289605252,9.09396224990644e-10,0.0008297280292026,-0.0015610883710905,0.0,0.0,0.0,-0.004599395673722,60.0,5.6001973152160645,-0.0,-1.237814561960704e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,9.012415102915838e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,9.49052337091416e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,7.009672845015302e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,9.490516094956548e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0004501879448071,285.6009521484375,294.1499938964844,291.6636962890625,291.4420471191406,294.3324279785156,293.7781677246094,285.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007346756756305,9.55625467646825e-10,0.0007346747443079,-0.0017776786116883,0.0,0.0,0.0,-0.0041639050468802,60.0,6.089498043060303,-0.0,-6.287348242040025e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.009401401272044e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,9.487349598202854e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,7.007329259067774e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,9.48734232224524e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0004500374197959,285.5935363769531,294.1499938964844,291.726806640625,291.4926452636719,294.31024169921875,293.75946044921875,285.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009416262619197,1.124517035044903e-09,0.0009416250977665,-0.0020147454924881,0.0,0.0,0.0,-0.0052806208841502,60.0,7.085156440734863,-0.0,-6.283141829044325e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.030930232256652e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,9.510020026937128e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,7.024073420325294e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.510012750979512e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0004511128354351,285.5948791503906,294.1499938964844,291.8540954589844,291.5940246582031,294.26922607421875,293.705810546875,285.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009496823186054,1.374119817931784e-09,0.0009496809798292,-0.0026628943160176,0.0,0.0,0.0,-0.0054341331124305,60.0,8.092472076416016,-0.0,-6.313201339480656e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.030930232256652e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,9.510020026937128e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,7.024073420325294e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.510012750979512e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0004511128354351,285.5948791503906,294.1499938964844,291.8540954589844,291.5940246582031,294.26922607421875,293.705810546875,285.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009496823186054,1.374119817931784e-09,0.0009496809798292,-0.0026628943160176,0.0,0.0,0.0,-0.0054341331124305,60.0,8.092472076416016,-0.0,-6.313201339480656e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,9.066441998584196e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,9.547416266286746e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,7.051693683024496e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,9.547408990329131e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0004528867430053,285.58575439453125,294.1499938964844,291.9823913574219,291.69537353515625,294.2299499511719,293.6366271972656,285.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000816736894194,1.6426074944675402e-09,0.0008167352061718,-0.0035016869660466,0.0,0.0,0.0,-0.0048874448984861,60.0,8.425325393676758,-0.0,-6.36294501532575e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,9.066441998584196e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,9.547416266286746e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,7.051693683024496e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,9.547408990329131e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0004528867430053,285.58575439453125,294.1499938964844,291.9823913574219,291.69537353515625,294.2299499511719,293.6366271972656,285.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000816736894194,1.6426074944675402e-09,0.0008167352061718,-0.0035016869660466,0.0,0.0,0.0,-0.0048874448984861,60.0,8.425325393676758,-0.0,-6.36294501532575e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,9.11174138309434e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.595118172001094e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,7.086926052579656e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,9.59511089604348e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0004551495367195,285.6158142089844,294.1499938964844,292.1112670898437,291.7962646484375,294.1983947753906,293.5467834472656,285.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000663032173179,2.000650978217777e-09,0.0006630301941186,-0.0045966682955622,0.0,0.0,0.0,-0.0042769666761159,60.0,7.3697404861450195,-0.0,-6.426681409266166e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,9.11174138309434e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.595118172001094e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,7.086926052579656e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,9.59511089604348e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0004551495367195,285.6158142089844,294.1499938964844,292.1112670898437,291.7962646484375,294.1983947753906,293.5467834472656,285.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000663032173179,2.000650978217777e-09,0.0006630301941186,-0.0045966682955622,0.0,0.0,0.0,-0.0042769666761159,60.0,7.3697404861450195,-0.0,-6.426681409266166e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,9.109778329730034e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,9.593051072442904e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,7.0853995566722e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,9.59304379648529e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,0.0004550514859147,285.6016845703125,294.1499938964844,292.2403564453125,291.8963623046875,294.157470703125,293.43829345703125,285.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017918448429554,3.08450864849874e-09,0.0017918416997417,-0.0063172583468258,0.0,0.0,0.0,-0.0104419291019439,60.0,9.052922248840332,-0.0,-6.423909582053966e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
