time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904840,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,9.109778329730034e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,9.593051072442904e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,7.0853995566722e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,9.59304379648529e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,0.0004550514859147,285.6016845703125,294.1499938964844,292.2403564453125,291.8963623046875,294.157470703125,293.43829345703125,285.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017918448429554,3.08450864849874e-09,0.0017918416997417,-0.0063172583468258,0.0,0.0,0.0,-0.0104419291019439,60.0,9.052922248840332,-0.0,-6.423909582053966e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,9.170359408017248e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,9.656845941208304e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,7.132517930585891e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,9.656838665250687e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,0.0004580776439979,285.6378173828125,294.1499938964844,292.3048400878906,291.9459533691406,293.97412109375,293.3115234375,285.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008799646748229,2.871362925205289e-09,0.0008799618226476,-0.0066687548533082,0.0,0.0,0.0,-0.0057616303674876,60.0,15.930928230285645,-0.0,-6.509629457696064e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.232718002749608e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,9.72251218627207e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,7.181018736446276e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.722504910314456e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.000461192568764,285.6818542480469,294.1499938964844,292.3692321777344,291.9952087402344,293.9350891113281,293.23663330078125,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.6447883252985775e-05,2.764743545213832e-09,5.644511838909239e-05,-0.0072119291871786,0.0,0.0,0.0,-0.001573986839503,60.0,12.266372680664062,-0.0,-6.598457247264379e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,9.273180330637842e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,9.76512092165649e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,7.212490163510665e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.765114373294637e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.0004632137424778,285.3946228027344,294.1499938964844,292.4974670410156,292.09246826171875,293.85308837890625,293.1239929199219,285.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003555589646566,3.512167223718165e-09,0.000355555472197,-0.0088776489719748,0.0,0.0,0.0,-0.0034158676862716,60.0,21.82148551940918,-0.0,-6.656421902562215e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,9.273180330637842e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,9.76512092165649e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,7.212490163510665e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.765114373294637e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.0004632137424778,285.3946228027344,294.1499938964844,292.4974670410156,292.09246826171875,293.85308837890625,293.1239929199219,285.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003555589646566,3.512167223718165e-09,0.000355555472197,-0.0088776489719748,0.0,0.0,0.0,-0.0034158676862716,60.0,21.82148551940918,-0.0,-6.656421902562215e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,9.255098120775074e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,9.74607901298441e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,7.198425737442449e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,9.746072464622556e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0004623105050995,285.3628845214844,294.1499938964844,292.62469482421875,292.187744140625,293.7811279296875,293.014404296875,285.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014847232960164,4.415388943357357e-09,0.0014847189886495,-0.0101229026913642,0.0,0.0,0.0,-0.0095006693154573,60.0,16.10190200805664,-0.0,-6.630484250536028e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,9.255098120775074e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,9.74607901298441e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,7.198425737442449e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,9.746072464622556e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0004623105050995,285.3628845214844,294.1499938964844,292.62469482421875,292.187744140625,293.7811279296875,293.014404296875,285.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014847232960164,4.415388943357357e-09,0.0014847189886495,-0.0101229026913642,0.0,0.0,0.0,-0.0095006693154573,60.0,16.10190200805664,-0.0,-6.630484250536028e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,9.300663805333896e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,9.794061770662664e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,7.233865471789613e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,9.794055222300813e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0004645865992642,285.3620300292969,294.1499938964844,292.7504577636719,292.2806701660156,293.73309326171875,292.9505310058594,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901772718876,4.4424841583179395e-09,0.0009901728481054,-0.0106885936111211,0.0,0.0,0.0,-0.0070270090363919,60.0,13.145642280578612,-0.0,-6.695927368127741e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,9.300663805333896e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,9.794061770662664e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,7.233865471789613e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,9.794055222300813e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0004645865992642,285.3620300292969,294.1499938964844,292.7504577636719,292.2806701660156,293.73309326171875,292.9505310058594,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901772718876,4.4424841583179395e-09,0.0009901728481054,-0.0106885936111211,0.0,0.0,0.0,-0.0070270090363919,60.0,13.145642280578612,-0.0,-6.695927368127741e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,9.31641916395165e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,9.810653136810288e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,7.246119639603421e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.810646588448436e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,0.0004653736541513,285.3612670898437,294.1499938964844,292.8743591308594,292.3708190917969,293.71759033203125,292.9339294433594,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926825296133,4.621827365269837e-09,0.0009926778730005,-0.0111575024202466,0.0,0.0,0.0,-0.007120806723833,60.0,11.731051445007324,-0.0,-6.71862849799254e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,9.31641916395165e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,9.810653136810288e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,7.246119639603421e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.810646588448436e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,0.0004653736541513,285.3612670898437,294.1499938964844,292.8743591308594,292.3708190917969,293.71759033203125,292.9339294433594,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926825296133,4.621827365269837e-09,0.0009926778730005,-0.0111575024202466,0.0,0.0,0.0,-0.007120806723833,60.0,11.731051445007324,-0.0,-6.71862849799254e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,9.321577090304344e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,9.816084639169276e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,7.250131602631882e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,9.816078090807424e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0004656313103623,285.3609313964844,294.1499938964844,292.9354858398437,292.41473388671875,293.7105712890625,292.93280029296875,285.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932320099323,4.680267728929266e-09,0.0009932273533195,-0.011310564354062,0.0,0.0,0.0,-0.0071500297635793,60.0,11.476088523864746,-0.0,-6.726067169893214e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.324853454018012e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,9.81953417067416e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,7.252678915392607e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,9.819527622312307e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0004657949320971,285.3606262207031,294.1499938964844,292.9960021972656,292.45782470703125,293.7041015625,292.9367370605469,285.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935811394825,4.717378043750386e-09,0.0009935763664543,-0.0114077609032392,0.0,0.0,0.0,-0.0071685877628624,60.0,11.383270263671877,-0.0,-6.730792989628753e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,9.328051964985208e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,9.822902211453766e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,7.255166565300897e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,9.822895663091912e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0004659547121264,285.360107421875,294.1499938964844,293.114990234375,292.5413513183594,293.6928405761719,292.9584655761719,285.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939216542989,4.7535921865460296e-09,0.0009939168812707,-0.0115026095882058,0.0,0.0,0.0,-0.0071866968646645,60.0,11.410255432128906,-0.0,-6.735406543612045e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,9.328051964985208e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,9.822902211453766e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,7.255166565300897e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,9.822895663091912e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0004659547121264,285.360107421875,294.1499938964844,293.114990234375,292.5413513183594,293.6928405761719,292.9584655761719,285.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939216542989,4.7535921865460296e-09,0.0009939168812707,-0.0115026095882058,0.0,0.0,0.0,-0.0071866968646645,60.0,11.410255432128906,-0.0,-6.735406543612045e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,9.329449676442891e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.824374137679116e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,7.256253593368456e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,9.824367589317262e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0004660245613195,285.35968017578125,294.1499938964844,293.2309265136719,292.6209716796875,293.683837890625,292.9964904785156,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940702002495,4.769397765613803e-09,0.0009940654272213,-0.0115440059453248,0.0,0.0,0.0,-0.007194600533694,60.0,11.531695365905762,-0.0,-6.737420932267923e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,9.329449676442891e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.824374137679116e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,7.256253593368456e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,9.824367589317262e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0004660245613195,285.35968017578125,294.1499938964844,293.2309265136719,292.6209716796875,293.683837890625,292.9964904785156,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940702002495,4.769397765613803e-09,0.0009940654272213,-0.0115440059453248,0.0,0.0,0.0,-0.007194600533694,60.0,11.531695365905762,-0.0,-6.737420932267923e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,9.33160845306702e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,9.826647874433549e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,7.257932884385809e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,9.826641326071694e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0004661324201151,285.359375,294.1499938964844,293.34332275390625,292.69635009765625,293.6770324707031,293.04766845703125,285.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942998876795,4.793829777582914e-09,0.0009942951146513,-0.0116079952567815,0.0,0.0,0.0,-0.0072068171575665,60.0,11.668339729309082,-0.0,-6.740534530536024e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,9.33160845306702e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,9.826647874433549e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,7.257932884385809e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,9.826641326071694e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0004661324201151,285.359375,294.1499938964844,293.34332275390625,292.69635009765625,293.6770324707031,293.04766845703125,285.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942998876795,4.793829777582914e-09,0.0009942951146513,-0.0116079952567815,0.0,0.0,0.0,-0.0072068171575665,60.0,11.668339729309082,-0.0,-6.740534530536024e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,9.33562987484038e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,9.83088175416924e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,7.261060090968385e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,9.830875205807388e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0004663332947529,285.3591613769531,294.1499938964844,293.4518737792969,292.76708984375,293.6722412109375,293.1093444824219,285.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,4.839369349696199e-09,0.0009947230573743,-0.01172726880759,0.0,0.0,0.0,-0.0072295889258384,60.0,11.805350303649902,-0.0,-6.74634037522992e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,9.33562987484038e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,9.83088175416924e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,7.261060090968385e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,9.830875205807388e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0004663332947529,285.3591613769531,294.1499938964844,293.4518737792969,292.76708984375,293.6722412109375,293.1093444824219,285.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,4.839369349696199e-09,0.0009947230573743,-0.01172726880759,0.0,0.0,0.0,-0.0072295889258384,60.0,11.805350303649902,-0.0,-6.74634037522992e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,9.338378004031256e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,9.833776130108164e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,7.263197767315432e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,9.83376958174631e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0004664705775212,285.3591003417969,294.1499938964844,293.5045471191406,292.80059814453125,293.6706237792969,293.1436462402344,285.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950206149369,4.870502667841947e-09,0.0009950157254934,-0.0118088088929653,0.0,0.0,0.0,-0.0072451569139957,60.0,11.87271499633789,-0.0,-6.750311598580083e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,9.341512486571446e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,9.837076504481956e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,7.265635940711945e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,9.837070683715864e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,0.0004666271561291,285.35906982421875,294.1499938964844,293.5560913085937,292.83282470703125,293.66949462890625,293.1798095703125,285.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953543776646,4.906008488347879e-09,0.0009953494882211,-0.0119018014520406,0.0,0.0,0.0,-0.0072629111818969,60.0,11.939019203186035,-0.0,-6.754841308520555e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,9.345453872811048e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.841227438300848e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,7.268701301654801e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,9.841220889938997e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.0004668240435421,285.35906982421875,294.1499938964844,293.6124267578125,292.8673095703125,293.6687316894531,293.22222900390625,285.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957741713151,4.9506607702198835e-09,0.0009957691654562,-0.0120187476277351,0.0,0.0,0.0,-0.007285239174962,60.0,12.011713027954102,-0.0,-6.76053986126135e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,9.348833555122836e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,9.844785381574184e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,7.271329377545044e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,9.844779560808092e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,0.0004669928457587,285.35906982421875,294.1499938964844,293.6556091308594,292.8931884765625,293.6684875488281,293.25665283203125,285.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961340110749,4.988944812822638e-09,0.0009961291216313,-0.0121190166100859,0.0,0.0,0.0,-0.0073043834418058,60.0,12.067564964294434,-0.0,-6.76542839528338e-08,0.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.050000000745058,9.35755524551496e-05,298.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.050000000745058,9.853969822870567e-05,298.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.050000000745058,7.278112752828747e-05,298.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.050000000745058,9.853964002104476e-05,298.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.0,0.050000000745058,0.0004674285301007,285.3591613769531,285.4460144042969,293.75,292.9478454589844,293.6692199707031,293.3385314941406,285.7523803710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.000997063005343,5.087759991084795e-09,0.0009970578830689,-0.0123778162524104,0.0,0.0,0.0,-0.0073537952266633,60.0,12.18925666809082,-0.0,-6.778052608069629e-08,1.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.050000000745058,9.35755524551496e-05,298.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.050000000745058,9.853969822870567e-05,298.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.050000000745058,7.278112752828747e-05,298.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.050000000745058,9.853964002104476e-05,298.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.0,0.050000000745058,0.0004674285301007,285.3591613769531,285.4460144042969,293.75,292.9478454589844,293.6692199707031,293.3385314941406,285.7523803710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.000997063005343,5.087759991084795e-09,0.0009970578830689,-0.0123778162524104,0.0,0.0,0.0,-0.0073537952266633,60.0,12.18925666809082,-0.0,-6.778052608069629e-08,1.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.6361684799194336,0.050000000745058,0.040780521929264,298.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.6361684799194336,0.050000000745058,0.0429438687860965,298.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.6361684799194336,0.050000000745058,0.0317181982100009,298.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.6361684799194336,0.050000000745058,0.0429438613355159,298.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854187011719,0.6361684799194336,0.050000000745058,0.2037070989608764,285.63397216796875,285.3891296386719,293.7958679199219,292.9736328125,296.7417907714844,297.5018615722656,285.9833679199219,1.0,0.1097093001008033,0.0854405686259269,0.0854405686259269,1.0,1.0,-0.4346804916858673,0.0005781081272289,0.4341023862361908,-0.1375190764665603,0.0,0.0,0.0,10.198558807373049,60.0,1428.8349609375,0.0,12.26147747039795,1.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56182861328125,0.6337878704071045,0.050000000745058,0.0452388674020767,298.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.56182861328125,0.6337878704071045,0.050000000745058,0.0476387068629264,298.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618896484375,0.6337878704071045,0.050000000745058,0.0351857878267765,298.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617980957031,0.6337878704071045,0.050000000745058,0.0476387068629264,298.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.6337878704071045,0.050000000745058,0.2259775102138519,286.68585205078125,285.3322448730469,293.8417358398437,292.99932861328125,297.1750793457031,298.6348571777344,287.5212097167969,1.0,0.1210880428552627,0.1708811372518539,0.1708811372518539,1.0,1.0,-0.4820170104503631,0.0182379931211471,0.4637790322303772,-0.1312950998544693,0.0,0.0,0.0,12.504172325134276,60.0,2967.728271484375,0.0,16.68080711364746,1.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086486816406,0.5991201996803284,0.050000000745058,0.0455375984311103,298.4375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086486816406,0.5991201996803284,0.050000000745058,0.0479532815515995,298.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086486816406,0.5991201996803284,0.050000000745058,0.0354181304574012,298.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086486816406,0.5991201996803284,0.050000000745058,0.0479532815515995,298.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086486816406,0.5991201996803284,0.050000000745058,0.227469727396965,288.36199951171875,285.27252197265625,293.889892578125,293.0262145996094,297.1662292480469,298.64898681640625,289.0487976074219,1.0,0.131774753332138,0.2605102956295013,0.2605102956295013,1.0,1.0,-0.485213041305542,0.0383711531758308,0.4468418955802917,-0.1119082272052764,1.0,1.0,0.0,16.440200805664062,60.0,3093.299072265625,0.0,20.1181697845459,1.0,281.3234558105469,283.6800231933594,295.3885192871094,297.0606384277344,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922447556463977e-21,-3.461223778231988e-21,-3.461223374335205e-21,0.0,0.0,-0.0,4.072727824677713e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.5724951028823853,0.050000000745058,0.0456721745431423,298.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.5724951028823853,0.050000000745058,0.0480949990451335,298.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.5724951028823853,0.050000000745058,0.0355228036642074,298.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.5724951028823853,0.050000000745058,0.0480949990451335,298.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.5724951028823853,0.050000000745058,0.2281419783830642,288.6155700683594,285.2183837890625,293.9335632324219,293.0505065917969,297.15936279296875,298.6184997558594,287.5910949707031,1.0,0.1405838876962661,0.3417622745037079,0.3417622745037079,1.0,1.0,-0.4866472780704498,0.0685170516371727,0.4181302487850189,-0.0821312889456749,1.0,1.0,0.0,20.03363609313965,60.0,12181.5791015625,0.0,23.180795669555664,1.0,281.7867736816406,287.667236328125,296.3753967285156,297.2016906738281,293.1499938964844,293.1499938964844,283.1499938964844,1470.155029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0764462724328041,1.0,0.0,0.0,0.8047175407409668,0.8047214150428772,5.5309900659494815e-08,4.2419538497924805,4.241943836212158,9.987720659410115e-06,0.0,0.0,-0.0,5236.34814453125,0.0,16.532926559448242,1891.9130859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.5504351854324341,0.050000000745058,0.0458094589412212,298.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.5504351854324341,0.050000000745058,0.0482395626604557,298.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.5504351854324341,0.050000000745058,0.0356295779347419,298.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.5504351854324341,0.050000000745058,0.0482395626604557,298.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.5504351854324341,0.050000000745058,0.2288277298212051,286.6357727050781,285.1614074707031,293.9794921875,293.075927734375,297.1500244140625,298.5841979980469,285.8456115722656,1.0,0.1489822268486023,0.4272028505802154,0.4272028505802154,1.0,1.0,-0.4881101846694946,0.1100932136178016,0.3780169486999511,-0.0409695692360401,1.0,1.0,0.0,23.71207046508789,60.0,11690.46484375,0.0,26.3306827545166,1.0,282.2816467285156,285.4151306152344,297.0932006835937,297.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,2419.671142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2172834426164627,1.0,0.0,0.0,1.0360878705978394,1.0360898971557615,7.229755993876098e-08,4.2651238441467285,4.2651143074035645,9.792756827664562e-06,0.0,0.0,-0.0,4046.107421875,0.0,34.097129821777344,1895.328125,0.0,0.0,0.2635721564292907,1.0,0.0,3.0,1.0,0.0
17906760,298.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.5334334373474121,0.050000000745058,0.045940663665533,298.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.5334334373474121,0.050000000745058,0.0483777336776256,298.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.5334334373474121,0.050000000745058,0.035731628537178,298.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.5334334373474121,0.050000000745058,0.0483777336776256,298.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.5334334373474121,0.050000000745058,0.2294831275939941,285.4425048828125,285.1044311523437,294.02545166015625,293.10125732421875,297.0731201171875,298.5452880859375,285.113525390625,1.0,0.1565386354923248,0.5417622923851013,0.5417622923851013,0.800000011920929,1.0,-0.4895083010196686,0.1676598042249679,0.3218485116958618,0.0161344353109598,1.0,1.0,0.0,27.230209350585938,60.0,10781.103515625,0.0,29.358537673950195,1.0,282.66552734375,284.72216796875,297.1107788085937,297.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,3780.2509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270759582519531,1.0,0.0,0.0,1.2950433492660522,1.2950462102890017,1.1193619542382296e-07,4.265902996063232,4.26589298248291,9.786111149878708e-06,0.0,0.0,-0.0,3470.502197265625,0.0,66.48532104492188,1895.4342041015625,0.0,159.0018768310547,0.3294098973274231,1.0,0.0,3.0,1.0,0.0
17906820,298.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.5126039981842041,0.050000000745058,0.0461515858769416,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.5126039981842041,0.050000000745058,0.0485998429358005,298.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.5126039981842041,0.050000000745058,0.0358956791460514,298.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.5126039981842041,0.050000000745058,0.0485998429358005,298.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.5126039981842041,0.050000000745058,0.2305367290973663,284.8778991699219,285.0041198730469,294.1063537597656,293.1455993652344,295.9000244140625,298.4758605957031,284.8550720214844,1.0,0.1679833382368087,0.7434220910072327,0.7434220910072327,0.4479385018348694,1.0,-0.4917552471160888,0.3170027732849121,0.1747524589300155,0.1645070314407348,0.703925609588623,0.703925609588623,0.0,32.8935546875,60.0,10444.3095703125,0.0,34.29661178588867,1.0,283.0159606933594,284.60107421875,296.5833740234375,297.4356994628906,293.1499938964844,293.1499938964844,283.1499938964844,12198.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396159291267395,1.0,0.0,0.0,1.532124161720276,1.532129406929016,1.5663248120745268e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3697.989990234375,0.0,131.78472900390625,1895.4371337890625,0.0,268.98583984375,0.4002051651477813,1.0,0.0,3.0,1.0,0.0
17906880,298.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5104445219039917,0.050000000745058,0.0461779832839965,298.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5104445219039917,0.050000000745058,0.0486276410520076,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5104445219039917,0.050000000745058,0.0359162092208862,298.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5104445219039917,0.050000000745058,0.0486276410520076,298.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5104445219039917,0.050000000745058,0.2306685894727707,284.8670349121094,284.9904479980469,294.11737060546875,293.151611328125,295.6272888183594,298.4671325683594,284.8570556640625,1.0,0.1693690717220306,0.7708811163902283,0.7708811163902283,0.4000000059604645,1.0,-0.4920368790626526,0.3504376709461212,0.1415991932153701,0.1977573484182357,0.6958006620407104,0.6958006620407104,0.0,33.604496002197266,60.0,10533.2197265625,0.0,34.92350387573242,1.0,283.0381164550781,284.62908935546875,296.5249938964844,297.3820495605469,293.1499938964844,293.1499938964844,283.1499938964844,13244.318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992570340633392,1.0,0.0,0.0,1.538818359375,1.5388238430023191,1.5800411290456398e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.63427734375,0.0,136.48080444335938,1895.4371337890625,0.0,274.3752136230469,0.4015980958938598,1.0,0.0,3.0,1.0,0.0
17906940,298.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.5020586252212524,0.050000000745058,0.0462910421192646,298.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.5020586252212524,0.050000000745058,0.0487466976046562,298.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.5020586252212524,0.050000000745058,0.0360041446983814,298.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.5020586252212524,0.050000000745058,0.0487466976046562,298.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.5020586252212524,0.050000000745058,0.2312333434820175,284.8698425292969,284.95001220703125,294.1668701171875,293.1785583496094,294.5802001953125,298.431640625,284.8813781738281,1.0,0.1751530766487121,0.894230842590332,0.894230842590332,0.1846537292003631,1.0,-0.493242084980011,0.4611731171607971,0.0320689566433429,0.3078393340110779,0.6887779831886292,0.6887779831886292,0.0,36.645782470703125,60.0,11117.57421875,-0.0,37.609642028808594,1.0,283.1015930175781,284.7580261230469,296.33282470703125,297.2121276855469,293.1499938964844,293.1499938964844,283.1499938964844,15133.0849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046890139579773,1.0,0.0,0.0,1.5771209001541138,1.5771268606185913,1.65967634302433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.85888671875,0.0,150.87612915039062,1895.4371337890625,0.0,283.99176025390625,0.4175934791564941,1.0,0.0,3.0,1.0,0.0
