time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4962353408336639,0.050000000745058,0.0463803708553314,298.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4962353408336639,0.050000000745058,0.0488407649099826,298.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4962353408336639,0.050000000745058,0.0360736213624477,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4962353408336639,0.050000000745058,0.0488407649099826,298.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4962353408336639,0.050000000745058,0.2316795587539672,284.89227294921875,284.95001220703125,294.20928955078125,293.2015380859375,294.2250671386719,298.40606689453125,284.9051818847656,1.0,0.1795490086078643,1.0,1.0,0.0,1.0,-0.4941939413547516,0.4941918551921844,2.084633479171316e-06,0.3405949473381042,0.6825153231620789,0.6825153231620789,0.0,39.04140472412109,60.0,11483.1025390625,-0.0,39.7265739440918,1.0,283.12677001953125,284.8193664550781,296.2577209472656,297.15234375,293.1499938964844,293.1499938964844,283.1499938964844,16379.4970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040440320968628,1.0,0.0,0.0,1.6066523790359497,1.606658697128296,1.722412861226985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.93017578125,0.0,161.73228454589844,1895.4371337890625,0.0,282.8383178710937,0.4237158298492431,1.0,0.0,3.0,1.0,0.0
17907060,298.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4864739179611206,0.050000000745058,0.0465490818023681,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4864739179611206,0.050000000745058,0.0490184240043163,298.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4864739179611206,0.050000000745058,0.0362048409879207,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4864739179611206,0.050000000745058,0.0490184240043163,298.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4864739179611206,0.050000000745058,0.2325223088264465,284.9413146972656,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3632202148437,284.9459533691406,1.0,0.1875168532133102,1.0,1.0,0.0,1.0,-0.4959916770458221,0.4959913194179535,3.489698769953975e-07,0.3422226011753082,0.6947103142738342,0.6947103142738342,0.0,43.55728149414063,48.0,11742.8095703125,-0.0,43.73089218139648,1.0,283.1453857421875,284.8470458984375,296.2388610839844,297.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,16461.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994483351707458,1.0,0.0,0.0,1.652269959449768,1.6522765159606934,1.821610169372434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.69873046875,0.0,172.98548889160156,1895.4371337890625,0.0,274.71026611328125,0.4361059963703155,1.0,0.0,3.0,1.0,0.0
17907120,298.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4864739179611206,0.050000000745058,0.0465490818023681,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4864739179611206,0.050000000745058,0.0490184240043163,298.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4864739179611206,0.050000000745058,0.0362048409879207,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4864739179611206,0.050000000745058,0.0490184240043163,298.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4864739179611206,0.050000000745058,0.2325223088264465,284.9413146972656,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3632202148437,284.9459533691406,1.0,0.1875168532133102,1.0,1.0,0.0,1.0,-0.4959916770458221,0.4959913194179535,3.489698769953975e-07,0.3422226011753082,0.6947103142738342,0.6947103142738342,0.0,43.55728149414063,48.0,11742.8095703125,-0.0,43.73089218139648,1.0,283.1453857421875,284.8470458984375,296.2388610839844,297.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,16461.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994483351707458,1.0,0.0,0.0,1.652269959449768,1.6522765159606934,1.821610169372434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.69873046875,0.0,172.98548889160156,1895.4371337890625,0.0,274.71026611328125,0.4361059963703155,1.0,0.0,3.0,1.0,0.0
17907180,298.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.4843243956565857,0.050000000745058,0.0465885400772094,298.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.4843243956565857,0.050000000745058,0.0490599758923053,298.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.4843243956565857,0.050000000745058,0.0362355299293994,298.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.4843243956565857,0.050000000745058,0.0490599758923053,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.4843243956565857,0.050000000745058,0.2327194064855575,284.9411926269531,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3336486816406,284.9398498535156,1.0,0.1888466626405716,1.0,1.0,0.0,1.0,-0.4964125454425812,0.4964121878147125,3.494536713333219e-07,0.342844158411026,0.6900702714920044,0.6900702714920044,0.0,44.61608123779297,36.0,11825.4541015625,-0.0,44.67374038696289,1.0,283.14910888671875,284.8285827636719,296.2891845703125,297.1968688964844,293.1499938964844,293.1499938964844,283.1499938964844,17227.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970288336277008,1.0,0.0,0.0,1.6831837892532349,1.6831905841827393,1.8904121645846322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.16064453125,0.0,183.37576293945312,1895.4371337890625,0.0,270.49200439453125,0.4440577328205108,1.0,0.0,3.0,1.0,0.0
17907240,298.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.4843243956565857,0.050000000745058,0.0465885400772094,298.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.4843243956565857,0.050000000745058,0.0490599758923053,298.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.4843243956565857,0.050000000745058,0.0362355299293994,298.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.4843243956565857,0.050000000745058,0.0490599758923053,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.4843243956565857,0.050000000745058,0.2327194064855575,284.9411926269531,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3336486816406,284.9398498535156,1.0,0.1888466626405716,1.0,1.0,0.0,1.0,-0.4964125454425812,0.4964121878147125,3.494536713333219e-07,0.342844158411026,0.6900702714920044,0.6900702714920044,0.0,44.61608123779297,36.0,11825.4541015625,-0.0,44.67374038696289,1.0,283.14910888671875,284.8285827636719,296.2891845703125,297.1968688964844,293.1499938964844,293.1499938964844,283.1499938964844,17227.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970288336277008,1.0,0.0,0.0,1.6831837892532349,1.6831905841827393,1.8904121645846322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.16064453125,0.0,183.37576293945312,1895.4371337890625,0.0,270.49200439453125,0.4440577328205108,1.0,0.0,3.0,1.0,0.0
17907300,298.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4856217801570892,0.050000000745058,0.0465646609663963,298.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4856217801570892,0.050000000745058,0.0490348301827907,298.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4856217801570892,0.050000000745058,0.0362169593572616,298.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4856217801570892,0.050000000745058,0.0490348301827907,298.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4856217801570892,0.050000000745058,0.2326001226902008,284.9406433105469,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3226623535156,284.9415283203125,1.0,0.1875896006822586,1.0,1.0,0.0,1.0,-0.4961581528186798,0.4961577951908111,3.493091469408683e-07,0.3428147733211517,0.686590313911438,0.686590313911438,0.0,43.979122161865234,36.0,11846.30859375,-0.0,44.10618209838867,1.0,283.14959716796875,284.83026123046875,296.3174133300781,297.2262268066406,293.1499938964844,293.1499938964844,283.1499938964844,17624.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965979516506195,1.0,0.0,0.0,1.6838984489440918,1.6839053630828855,1.8920178490589026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.513671875,0.0,184.93038940429688,1895.4371337890625,0.0,269.7450561523437,0.4451517760753631,1.0,0.0,3.0,1.0,0.0
17907360,298.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.48823082447052,0.050000000745058,0.0465172752737998,298.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.48823082447052,0.050000000745058,0.0489849299192428,298.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.48823082447052,0.050000000745058,0.0361801050603389,298.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.48823082447052,0.050000000745058,0.0489849299192428,298.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.48823082447052,0.050000000745058,0.2323634326457977,284.9434509277344,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31378173828125,284.9452514648437,1.0,0.185235321521759,1.0,1.0,0.0,1.0,-0.4956533312797546,0.4956530034542084,3.489541882117919e-07,0.3426032960414886,0.685893177986145,0.685893177986145,0.0,42.71346664428711,25.0,11871.2392578125,-0.0,42.98017883300781,1.0,283.1498107910156,284.83306884765625,296.3454284667969,297.25634765625,293.1499938964844,293.1499938964844,283.1499938964844,17783.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965670168399811,1.0,0.0,0.0,1.6851242780685425,1.6851311922073364,1.89477333378818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.46435546875,0.0,185.79544067382807,1895.4371337890625,0.0,269.6914367675781,0.4458275139331817,1.0,0.0,3.0,1.0,0.0
17907420,298.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4930250346660614,0.050000000745058,0.0464334636926651,298.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4930250346660614,0.050000000745058,0.048896674066782,298.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4930250346660614,0.050000000745058,0.0361149162054061,298.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4930250346660614,0.050000000745058,0.048896674066782,298.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4930250346660614,0.050000000745058,0.2319447696208953,284.9476318359375,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3051147460937,284.9489440917969,1.0,0.1811118721961975,1.0,1.0,0.0,1.0,-0.4947601556777954,0.4947597980499267,3.482930992504407e-07,0.3421542346477508,0.6869320273399353,0.6869320273399353,0.0,40.47402191162109,25.0,11903.4501953125,-0.0,40.99329376220703,1.0,283.1499328613281,284.83404541015625,296.3804931640625,297.294921875,293.1499938964844,293.1499938964844,283.1499938964844,17807.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969907164573669,1.0,0.0,0.0,1.6894991397857666,1.6895060539245603,1.904624440385305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.224609375,0.0,187.0066833496093,1895.4371337890625,0.0,270.4259033203125,0.4468151926994324,1.0,0.0,3.0,1.0,0.0
17907480,298.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5948747396469116,0.1707023382186889,0.0717069283127784,298.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.4999794661998749,0.050000000745058,0.0487791374325752,298.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5010186433792114,0.162223607301712,0.036236684769392,298.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.4999794661998749,0.050000000745058,0.0487791374325752,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.4999794661998749,0.050000000745058,0.2313872128725052,284.9493713378906,284.95001220703125,294.5767822265625,293.3959045410156,294.56658935546875,298.30133056640625,284.9557800292969,1.0,0.1786053776741027,1.0,1.0,0.0,1.0,-0.5242165327072144,0.5242161750793457,3.730957303105242e-07,0.3629947304725647,0.6877213716506958,0.6877213716506958,0.0,37.72551345825195,45.0,12221.5791015625,-0.0,41.88591003417969,1.0,283.14996337890625,284.8424072265625,296.39959716796875,297.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17800.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973837494850158,1.0,0.0,0.0,1.6925296783447266,1.69253671169281,1.911463556325544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.072265625,0.0,187.7689819335937,1895.4371337890625,0.0,271.1082458496094,0.4474259316921234,1.0,0.0,3.0,1.0,0.0
17907540,298.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.7966280579566956,0.1649018675088882,0.1481792032718658,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.5269284248352051,0.1543987691402435,0.0484386794269084,298.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.780825674533844,0.1613020747900009,0.108704961836338,298.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.5269284248352051,0.050000000745058,0.0484386794269084,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.5269284248352051,0.050000000745058,0.2297722399234771,285.1640014648437,284.95001220703125,294.6261291503906,293.4213256835937,294.61871337890625,298.2378234863281,285.2986145019531,1.0,0.1823037266731262,1.0,1.0,0.0,1.0,-0.7003340721130371,0.7003335356712341,5.41681174581754e-07,0.4976865351200104,0.8538282513618469,0.8538282513618469,0.0,30.7007999420166,45.0,15739.369140625,-0.0,56.18634414672852,1.0,283.1499938964844,285.1894226074219,296.4707336425781,297.4905700683594,293.1499938964844,293.1499938964844,283.1499938964844,13081.0986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037626683712005,1.0,0.0,0.0,1.81806230545044,1.8180689811706543,2.205519678000201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.88427734375,0.0,204.93179321289065,1895.4371337890625,0.0,282.3362121582031,0.4670042693614959,1.0,0.0,3.0,1.0,0.0
17907600,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.818480372428894,0.161062866449356,0.1471150517463684,298.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.7827050089836121,0.1548923403024673,0.1356511712074279,298.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.8130235075950623,0.1582654267549514,0.1120441406965255,298.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.5456593632698059,0.050000000745058,0.0482742115855217,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.5456593632698059,0.050000000745058,0.2289920896291732,285.4414367675781,284.95001220703125,294.66845703125,293.4429931640625,294.6620178222656,298.1514587402344,285.50146484375,1.0,0.1879407316446304,1.0,1.0,0.0,1.0,-0.8064706921577454,0.8064700365066528,6.604175837310322e-07,0.5821914076805115,1.0,1.0,0.0,27.65669631958008,33.0,18196.5546875,-0.0,67.88592529296875,1.0,283.1499938964844,285.2679748535156,296.61236572265625,297.7728271484375,293.1499938964844,293.1499938964844,283.1499938964844,9452.2392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256154298782348,1.0,0.0,0.0,2.0413081645965576,2.0413153171539307,2.7804205160464335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.75390625,0.0,260.62127685546875,1895.4371337890625,0.0,323.33868408203125,0.5096440315246582,1.0,0.0,3.0,1.0,0.0
17907660,298.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.8565714955329895,0.1625877171754837,0.145864188671112,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.8370956778526306,0.1493645757436752,0.1429432481527328,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8508672714233398,0.1589625179767608,0.1111405491828918,298.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.8332105875015259,0.1503897458314895,0.1408304125070572,297.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.5798361897468567,0.050000000745058,0.2279334813356399,285.6238708496094,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0370483398437,285.6480712890625,1.0,0.1924080401659011,1.0,1.0,0.0,1.0,-0.9225322008132936,0.9225313663482666,8.068429906415986e-07,0.6758385300636292,1.0,1.0,0.0,23.37775230407715,25.0,20910.8671875,-0.0,81.48149871826172,1.0,283.1499938964844,285.314697265625,296.81463623046875,298.2217102050781,293.1499938964844,293.1499938964844,283.1499938964844,12018.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949958622455597,1.0,0.0,0.0,2.3091516494750977,2.3091609477996826,3.557937588993809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.3525390625,0.0,376.8975524902344,1895.4371337890625,0.0,491.80902099609375,0.5745527744293213,1.0,0.0,3.0,1.0,0.0
17907720,298.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.8565714955329895,0.1625877171754837,0.145864188671112,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.8370956778526306,0.1493645757436752,0.1429432481527328,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8508672714233398,0.1589625179767608,0.1111405491828918,298.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.8332105875015259,0.1503897458314895,0.1408304125070572,297.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.5798361897468567,0.050000000745058,0.2279334813356399,285.6238708496094,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0370483398437,285.6480712890625,1.0,0.1924080401659011,1.0,1.0,0.0,1.0,-0.9225322008132936,0.9225313663482666,8.068429906415986e-07,0.6758385300636292,1.0,1.0,0.0,23.37775230407715,25.0,20910.8671875,-0.0,81.48149871826172,1.0,283.1499938964844,285.314697265625,296.81463623046875,298.2217102050781,293.1499938964844,293.1499938964844,283.1499938964844,12018.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949958622455597,1.0,0.0,0.0,2.3091516494750977,2.3091609477996826,3.557937588993809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.3525390625,0.0,376.8975524902344,1895.4371337890625,0.0,491.80902099609375,0.5745527744293213,1.0,0.0,3.0,1.0,0.0
17907780,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.8775001764297485,0.1792400032281875,0.090750828385353,297.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539428710937,0.8775001764297485,0.1545048803091049,0.0955649986863136,298.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.8775001764297485,0.1712328195571899,0.0705839842557907,297.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539733886719,0.8775001764297485,0.1502095758914947,0.0955649986863136,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.9510110020637512,0.1379842907190323,0.565152108669281,285.8601379394531,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.03826904296875,285.8688659667969,1.0,0.1979451477527618,1.0,1.0,0.0,1.0,-1.0819283723831177,1.0819272994995115,1.0383515700596035e-06,0.8041101098060608,1.0,1.0,0.0,14.983598709106444,45.0,24242.326171875,-0.0,101.59197998046876,1.0,283.1499938964844,285.44732666015625,296.8439025878906,298.48760986328125,293.1499938964844,293.1499938964844,283.1499938964844,14416.310546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575657486915588,1.0,0.0,0.0,2.52901291847229,2.5290238857269287,4.267715212336043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.22998046875,0.0,495.1300964355469,1895.4371337890625,0.0,718.8642578125,0.6279733180999756,1.0,0.0,3.0,1.0,0.0
17907840,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.8775001764297485,0.1792400032281875,0.090750828385353,297.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539428710937,0.8775001764297485,0.1545048803091049,0.0955649986863136,298.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.8775001764297485,0.1712328195571899,0.0705839842557907,297.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539733886719,0.8775001764297485,0.1502095758914947,0.0955649986863136,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.9510110020637512,0.1379842907190323,0.565152108669281,285.8601379394531,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.03826904296875,285.8688659667969,1.0,0.1979451477527618,1.0,1.0,0.0,1.0,-1.0819283723831177,1.0819272994995115,1.0383515700596035e-06,0.8041101098060608,1.0,1.0,0.0,14.983598709106444,45.0,24242.326171875,-0.0,101.59197998046876,1.0,283.1499938964844,285.44732666015625,296.8439025878906,298.48760986328125,293.1499938964844,293.1499938964844,283.1499938964844,14416.310546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575657486915588,1.0,0.0,0.0,2.52901291847229,2.5290238857269287,4.267715212336043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.22998046875,0.0,495.1300964355469,1895.4371337890625,0.0,718.8642578125,0.6279733180999756,1.0,0.0,3.0,1.0,0.0
17907900,298.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.8759866952896118,0.1882336437702179,0.089783489704132,297.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.8759866952896118,0.1593740433454513,0.094546340405941,298.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.8759866952896118,0.1780246049165725,0.0698316022753715,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.8759866952896118,0.1531191319227218,0.094546340405941,297.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.9693830013275146,0.1355894654989242,0.5937718152999878,285.8604736328125,284.95001220703125,294.89715576171875,293.55767822265625,294.8925476074219,298.02838134765625,285.8621826171875,1.0,0.2039842307567596,1.0,1.0,0.0,1.0,-1.116018533706665,1.116017460823059,1.0922323099293862e-06,0.8307215571403503,1.0,1.0,0.0,15.400394439697266,45.0,24995.451171875,-0.0,109.97753143310548,1.0,283.1499938964844,285.4189453125,296.8262023925781,298.5412902832031,293.1499938964844,293.1499938964844,283.1499938964844,15611.521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824918150901794,1.0,0.0,0.0,2.6317620277404785,2.6317739486694336,4.62153820990352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.076171875,0.0,557.9639282226562,1895.4371337890625,0.0,835.944580078125,0.6501834988594055,1.0,0.0,3.0,1.0,0.0
17907960,298.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8822581171989441,0.1953832507133484,0.0938435420393943,297.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8822581171989441,0.1638538539409637,0.0988217666745185,298.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8822581171989441,0.1834315806627273,0.0729894191026687,297.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8822581171989441,0.1560455113649368,0.0988217666745185,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.968062698841095,0.1333796977996826,0.6052162647247314,285.89111328125,284.95001220703125,294.9427795410156,293.5800476074219,294.9383544921875,298.0174560546875,285.90185546875,1.0,0.2122066169977188,1.0,1.0,0.0,1.0,-1.164577841758728,1.164576768875122,1.1729877087418572e-06,0.8697414994239807,1.0,1.0,0.0,16.3732852935791,65.0,25998.046875,-0.0,122.4265365600586,1.0,283.1499938964844,285.4386291503906,296.79449462890625,298.56793212890625,293.1499938964844,293.1499938964844,283.1499938964844,16546.4296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009128093719482,1.0,0.0,0.0,2.709418773651123,2.7094314098358154,4.898302563560719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.4990234375,0.0,608.8282470703125,1895.4371337890625,0.0,933.8949584960938,0.6718313694000244,1.0,0.0,3.0,1.0,0.0
17908020,298.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.9122731685638428,0.2023637443780899,0.1153148561716079,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.9122731685638428,0.1684275269508361,0.1214320957660675,297.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.9122731685638428,0.1884745508432388,0.0896893292665481,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.9826759099960328,0.1572854667901992,0.1494755446910858,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.9230047464370728,0.1316715329885482,0.5938653945922852,285.9998779296875,284.95001220703125,295.02911376953125,293.6219482421875,295.0251159667969,297.9608459472656,286.0165710449219,1.0,0.2330559194087982,1.0,1.0,0.0,1.0,-1.2781381607055664,1.2781367301940918,1.376179170620162e-06,0.9599942564964294,1.0,1.0,0.0,19.521846771240234,65.0,28262.486328125,-0.0,162.2484893798828,1.0,283.1499938964844,285.505615234375,296.7652587890625,298.6499328613281,293.1499938964844,293.1499938964844,283.1499938964844,18371.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267366409301758,1.0,0.0,0.0,2.854941844940185,2.8549559116363525,5.438608923213906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.77197265625,0.0,712.29248046875,1895.4371337890625,0.0,1087.561767578125,0.7042616605758667,1.0,0.0,3.0,1.0,0.0
17908080,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.9150812029838562,0.2025774419307708,0.1173872947692871,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.9150812029838562,0.1685283780097961,0.1236144751310348,297.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.9150812029838562,0.1886122822761535,0.0913012325763702,297.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.9797958731651306,0.1571595072746276,0.1494295001029968,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.9194239974021912,0.1316498965024948,0.5936575531959534,286.0088195800781,284.95001220703125,295.03387451171875,293.6242370605469,295.0299072265625,297.956787109375,286.02587890625,1.0,0.2343986928462982,1.0,1.0,0.0,1.0,-1.2851773500442505,1.285175919532776,1.389573299093172e-06,0.9656847715377808,1.0,1.0,0.0,19.774890899658203,85.0,28403.15625,-0.0,164.983642578125,1.0,283.1499938964844,285.5121459960937,296.7653503417969,298.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,18450.115234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279894709587097,1.0,0.0,0.0,2.861037254333496,2.861051321029663,5.461857313093788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.33984375,0.0,716.8646240234375,1895.4371337890625,0.0,1095.4681396484375,0.7087240815162659,1.0,0.0,3.0,1.0,0.0
17908140,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971435546875,0.9741287231445312,0.2034536153078079,0.168464109301567,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959533691406,0.9368714690208436,0.1670487523078918,0.1589262336492538,297.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.9778321981430054,0.188471108675003,0.1326464712619781,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.9100091457366944,0.1551481187343597,0.1473625153303146,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934814453125,0.860485851764679,0.1317786425352096,0.5934651494026184,286.1980285644531,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8618469238281,286.2157287597656,1.0,0.2635451555252075,1.0,1.0,0.0,1.0,-1.4373852014541626,1.4373835325241089,1.6979377051029587e-06,1.0859936475753784,1.0,1.0,0.0,25.710262298583984,105.0,31316.03125,-0.0,232.8618927001953,1.0,283.1499938964844,285.64093017578125,296.79736328125,298.8409423828125,293.1499938964844,293.1499938964844,283.1499938964844,20158.013671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532084345817566,1.0,0.0,0.0,2.990527868270874,2.990543365478516,5.967453375887999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.64794921875,0.0,818.6727294921875,1895.4371337890625,0.0,1262.876953125,0.7402737140655518,1.0,0.0,3.0,1.0,0.0
17908200,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971435546875,0.9741287231445312,0.2034536153078079,0.168464109301567,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959533691406,0.9368714690208436,0.1670487523078918,0.1589262336492538,297.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.9778321981430054,0.188471108675003,0.1326464712619781,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.9100091457366944,0.1551481187343597,0.1473625153303146,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934814453125,0.860485851764679,0.1317786425352096,0.5934651494026184,286.1980285644531,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8618469238281,286.2157287597656,1.0,0.2635451555252075,1.0,1.0,0.0,1.0,-1.4373852014541626,1.4373835325241089,1.6979377051029587e-06,1.0859936475753784,1.0,1.0,0.0,25.710262298583984,105.0,31316.03125,-0.0,232.8618927001953,1.0,283.1499938964844,285.64093017578125,296.79736328125,298.8409423828125,293.1499938964844,293.1499938964844,283.1499938964844,20158.013671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532084345817566,1.0,0.0,0.0,2.990527868270874,2.990543365478516,5.967453375887999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.64794921875,0.0,818.6727294921875,1895.4371337890625,0.0,1262.876953125,0.7402737140655518,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.838408887386322,0.1997448503971099,0.1808976233005523,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.7909184098243713,0.1672050952911377,0.1591964662075042,297.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.8205918073654175,0.186587244272232,0.1313264518976211,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.7720831036567688,0.1557971239089965,0.1483304947614669,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.7325716614723206,0.1319377422332763,0.5976887345314026,286.256103515625,284.95001220703125,295.2038269042969,293.7046203613281,295.2003479003906,297.7641296386719,286.253173828125,1.0,0.2888188660144806,1.0,1.0,0.0,1.0,-1.4611512422561646,1.4611495733261108,1.7508336895843968e-06,1.1057993173599243,1.0,1.0,0.0,43.76054382324219,105.0,32203.552734375,-0.0,286.7062072753906,1.0,283.1499938964844,285.6429138183594,296.8280334472656,298.9756774902344,293.1499938964844,293.1499938964844,283.1499938964844,21543.328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752830147743225,1.0,0.0,0.0,3.0915791988372803,3.0915956497192383,6.377553063430241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.25634765625,0.0,904.4989013671876,1895.4371337890625,0.0,1421.4197998046875,0.7619820237159729,1.0,0.0,3.0,1.0,0.0
17908320,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2524719238281,0.825686514377594,0.1998683512210846,0.1808679699897766,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.7781509160995483,0.1673672050237655,0.1594067811965942,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.807898998260498,0.1866996586322784,0.1313831657171249,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528381347656,0.760022759437561,0.1559779345989227,0.1485796570777893,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.7218057513237,0.1319651901721954,0.5983161926269531,286.2523803710937,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7547912597656,286.2501525878906,1.0,0.2924111485481262,1.0,1.0,0.0,1.0,-1.462490797042847,1.4624890089035034,1.753762489897781e-06,1.106832504272461,1.0,1.0,0.0,46.63812255859375,93.0,32262.685546875,-0.0,294.4577331542969,1.0,283.1499938964844,285.6383056640625,296.82745361328125,298.9819030761719,293.1499938964844,293.1499938964844,283.1499938964844,21693.806640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777143478393555,1.0,0.0,0.0,3.102357625961304,3.102374315261841,6.422099545488891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.61572265625,0.0,913.9921875,1895.4371337890625,0.0,1439.51416015625,0.7675620317459106,1.0,0.0,3.0,1.0,0.0
17908380,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294006347656,0.7821348309516907,0.2028649300336837,0.1830114126205444,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.737948477268219,0.1692008376121521,0.1613582819700241,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294006347656,0.763921320438385,0.1887679696083068,0.1327403932809829,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294616699219,0.72234046459198,0.1577549576759338,0.1505799293518066,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22955322265625,0.6810056567192078,0.132393330335617,0.6021919250488281,286.2293701171875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70037841796875,286.22918701171875,1.0,0.3081077933311462,1.0,1.0,0.0,1.0,-1.4760864973068235,1.4760847091674805,1.7838204939835125e-06,1.1174657344818115,1.0,1.0,0.0,59.70958709716797,81.0,32826.91015625,-0.0,333.3992614746094,1.0,283.1499938964844,285.6012268066406,296.817626953125,299.01129150390625,293.1499938964844,293.1499938964844,283.1499938964844,23114.24609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907585859298706,1.0,0.0,0.0,3.2023134231567383,3.202331066131592,6.842597599643341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.7138671875,0.0,1005.214111328125,1895.4371337890625,0.0,1538.5985107421875,0.7919846773147583,1.0,0.0,3.0,1.0,0.0
17908440,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294006347656,0.7821348309516907,0.2028649300336837,0.1830114126205444,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.737948477268219,0.1692008376121521,0.1613582819700241,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294006347656,0.763921320438385,0.1887679696083068,0.1327403932809829,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294616699219,0.72234046459198,0.1577549576759338,0.1505799293518066,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22955322265625,0.6810056567192078,0.132393330335617,0.6021919250488281,286.2293701171875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70037841796875,286.22918701171875,1.0,0.3081077933311462,1.0,1.0,0.0,1.0,-1.4760864973068235,1.4760847091674805,1.7838204939835125e-06,1.1174657344818115,1.0,1.0,0.0,59.70958709716797,81.0,32826.91015625,-0.0,333.3992614746094,1.0,283.1499938964844,285.6012268066406,296.817626953125,299.01129150390625,293.1499938964844,293.1499938964844,283.1499938964844,23114.24609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907585859298706,1.0,0.0,0.0,3.2023134231567383,3.202331066131592,6.842597599643341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.7138671875,0.0,1005.214111328125,1895.4371337890625,0.0,1538.5985107421875,0.7919846773147583,1.0,0.0,3.0,1.0,0.0
17908500,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.7757296562194824,0.2051714658737182,0.1850311309099197,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.731641948223114,0.1704141944646835,0.1625521034002304,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239074707031,0.7571621537208557,0.1903201192617416,0.1338264048099517,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.7159848213195801,0.1588461101055145,0.1516815274953842,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.673396110534668,0.1327750086784362,0.6042476296424866,286.2238464355469,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6815490722656,286.22320556640625,1.0,0.3126370012760162,1.0,1.0,0.0,1.0,-1.4850387573242188,1.4850369691848757,1.8038180087387443e-06,1.1244903802871704,1.0,1.0,0.0,63.044830322265625,81.0,33161.85546875,0.0,346.0978088378906,1.0,283.1499938964844,285.58544921875,296.81915283203125,299.02862548828125,293.1499938964844,293.1499938964844,283.1499938964844,23901.62890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943398714065552,1.0,0.0,0.0,3.2563998699188232,3.256418228149414,7.07568972302397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.810546875,0.0,1057.012939453125,1895.4371337890625,0.0,1566.3740234375,0.8024232387542725,1.0,0.0,3.0,1.0,0.0
17908560,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244567871094,0.7747464179992676,0.207685962319374,0.1872504949569702,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.7298552393913269,0.1717431098222732,0.1638135612010955,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244567871094,0.7554660439491272,0.1920244544744491,0.1350071132183075,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.7140617370605469,0.1600215286016464,0.1528123170137405,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.6705567240715027,0.1332523077726364,0.6064601540565491,286.2244873046875,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66571044921875,286.2251281738281,1.0,0.3153956234455108,1.0,1.0,0.0,1.0,-1.494648575782776,1.4946467876434326,1.82545204552298e-06,1.1320366859436035,1.0,1.0,0.0,64.71634674072266,69.0,33458.81640625,0.0,355.0325012207031,1.0,283.1499938964844,285.5796813964844,296.8273010253906,299.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,24427.775390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970415711402893,1.0,0.0,0.0,3.292046308517456,3.292064905166626,7.23144637504447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.61083984375,0.0,1092.1064453125,1895.4371337890625,0.0,1587.484375,0.8139479160308838,1.0,0.0,3.0,1.0,0.0
17908620,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239074707031,0.779323160648346,0.2114813476800918,0.190584510564804,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.7323421239852905,0.1737710684537887,0.1656827628612518,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.7585961222648621,0.1946072280406952,0.1367697864770889,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.7164885997772217,0.1618027687072754,0.1544594913721084,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.67178875207901,0.1340502947568893,0.6098240613937378,286.2239074707031,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.64605712890625,286.2245178222656,1.0,0.3171735107898712,1.0,1.0,0.0,1.0,-1.509026288986206,1.5090245008468628,1.8581340555101635e-06,1.1433284282684326,1.0,1.0,0.0,65.03135681152344,69.0,33937.53515625,0.0,362.9772338867188,1.0,283.1499938964844,285.5657653808594,296.8478088378906,299.095947265625,293.1499938964844,293.1499938964844,283.1499938964844,25422.04296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005468606948853,1.0,0.0,0.0,3.358375072479248,3.3583946228027344,7.5257833032083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.42138671875,0.0,1159.45751953125,1895.4371337890625,0.0,1615.0714111328125,0.8273003101348877,1.0,0.0,3.0,1.0,0.0
17908680,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.782722532749176,0.2129928916692733,0.1919007003307342,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.7346720695495605,0.1745848357677459,0.1664163172245025,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.7613257169723511,0.1956360191106796,0.1374614834785461,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.7187899351119995,0.1625162959098816,0.1551007181406021,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.6737022399902344,0.1343882232904434,0.6111670136451721,286.2263488769531,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6391906738281,286.2274780273437,1.0,0.3172677457332611,1.0,1.0,0.0,1.0,-1.5146996974945068,1.514697790145874,1.8711331222220904e-06,1.147783637046814,1.0,1.0,0.0,64.58309173583984,57.0,34105.8828125,0.0,364.6696166992188,1.0,283.1499938964844,285.5643920898437,296.857177734375,299.114501953125,293.1499938964844,293.1499938964844,283.1499938964844,25694.833984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018492221832275,1.0,0.0,0.0,3.376345634460449,3.3763651847839355,7.606539043081284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.45654296875,0.0,1178.169921875,1895.4371337890625,0.0,1625.3773193359375,0.8345929980278015,1.0,0.0,3.0,1.0,0.0
17908740,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8022672533988953,0.2184888571500778,0.1966329663991928,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.7493773102760315,0.1775593161582946,0.1690326035022735,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.7781949639320374,0.1993601322174072,0.1399207115173339,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7327935099601746,0.1651241332292556,0.1573738604784011,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.6871094107627869,0.1356860399246215,0.6160300970077515,286.233154296875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61767578125,286.23443603515625,1.0,0.3151763677597046,1.0,1.0,0.0,1.0,-1.5350419282913208,1.535040020942688,1.918220050356468e-06,1.1637539863586426,1.0,1.0,0.0,60.68034362792969,45.0,34748.90625,0.0,364.8071594238281,1.0,283.1499938964844,285.5538635253906,296.8951110839844,299.18975830078125,293.1499938964844,293.1499938964844,283.1499938964844,26903.908203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70671546459198,1.0,0.0,0.0,3.454869508743286,3.454890251159668,7.964464998622134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.52734375,0.0,1262.2991943359375,1895.4371337890625,0.0,1664.14794921875,0.8538486957550049,1.0,0.0,3.0,1.0,0.0
17908800,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8022672533988953,0.2184888571500778,0.1966329663991928,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.7493773102760315,0.1775593161582946,0.1690326035022735,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.7781949639320374,0.1993601322174072,0.1399207115173339,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7327935099601746,0.1651241332292556,0.1573738604784011,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.6871094107627869,0.1356860399246215,0.6160300970077515,286.233154296875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61767578125,286.23443603515625,1.0,0.3151763677597046,1.0,1.0,0.0,1.0,-1.5350419282913208,1.535040020942688,1.918220050356468e-06,1.1637539863586426,1.0,1.0,0.0,60.68034362792969,45.0,34748.90625,0.0,364.8071594238281,1.0,283.1499938964844,285.5538635253906,296.8951110839844,299.18975830078125,293.1499938964844,293.1499938964844,283.1499938964844,26903.908203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70671546459198,1.0,0.0,0.0,3.454869508743286,3.454890251159668,7.964464998622134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.52734375,0.0,1262.2991943359375,1895.4371337890625,0.0,1664.14794921875,0.8538486957550049,1.0,0.0,3.0,1.0,0.0
