time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417907714844,0.8308359980583191,0.2240494191646576,0.2013506740331649,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416687011719,0.77457594871521,0.1805623173713684,0.1715985834598541,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417297363281,0.8059081435203552,0.2030780166387558,0.1423196941614151,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.7561128735542297,0.1677608639001846,0.1595938950777053,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.7100871801376343,0.1370508819818496,0.620823323726654,286.2418212890625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5992736816406,286.2431640625,1.0,0.3104202151298523,1.0,1.0,0.0,1.0,-1.555086970329285,1.5550849437713623,1.9653480194392614e-06,1.1794809103012085,1.0,1.0,0.0,54.32173156738281,33.0,35379.37109375,0.0,358.2397766113281,1.0,283.1499938964844,285.54547119140625,296.9334411621094,299.2664794921875,293.1499938964844,293.1499938964844,283.1499938964844,28082.943359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118057608604431,1.0,0.0,0.0,3.529760837554932,3.529782295227051,8.313499506584776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.3330078125,0.0,1346.1805419921875,1895.4371337890625,0.0,1705.1383056640625,0.8722236156463623,1.0,0.0,3.0,1.0,0.0
17908920,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417907714844,0.8308359980583191,0.2240494191646576,0.2013506740331649,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416687011719,0.77457594871521,0.1805623173713684,0.1715985834598541,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417297363281,0.8059081435203552,0.2030780166387558,0.1423196941614151,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.7561128735542297,0.1677608639001846,0.1595938950777053,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.7100871801376343,0.1370508819818496,0.620823323726654,286.2418212890625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5992736816406,286.2431640625,1.0,0.3104202151298523,1.0,1.0,0.0,1.0,-1.555086970329285,1.5550849437713623,1.9653480194392614e-06,1.1794809103012085,1.0,1.0,0.0,54.32173156738281,33.0,35379.37109375,0.0,358.2397766113281,1.0,283.1499938964844,285.54547119140625,296.9334411621094,299.2664794921875,293.1499938964844,293.1499938964844,283.1499938964844,28082.943359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118057608604431,1.0,0.0,0.0,3.529760837554932,3.529782295227051,8.313499506584776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.3330078125,0.0,1346.1805419921875,1895.4371337890625,0.0,1705.1383056640625,0.8722236156463623,1.0,0.0,3.0,1.0,0.0
17908980,297.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.8732919692993164,0.2296233177185058,0.2060278952121734,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.8138248324394226,0.1835398375988006,0.1740867048501968,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.8444141745567322,0.2067355811595916,0.1446366012096405,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.7938666939735413,0.1703786551952362,0.1617411971092224,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25103759765625,0.7417999505996704,0.1384275108575821,0.6254175305366516,286.2514038085937,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5830993652344,286.2527770996094,1.0,0.3037751019001007,1.0,1.0,0.0,1.0,-1.574565291404724,1.5745632648468018,2.0118361589993583e-06,1.1947523355484009,1.0,1.0,0.0,46.31769561767578,25.0,35993.98046875,0.0,346.7554931640625,1.0,283.1499938964844,285.5382995605469,296.9699401855469,299.3409423828125,293.1499938964844,293.1499938964844,283.1499938964844,29240.798828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716900110244751,1.0,0.0,0.0,3.601791858673096,3.601814031600952,8.656264185447071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.16015625,0.0,1430.2874755859375,1895.4371337890625,0.0,1746.59228515625,0.8899049758911133,1.0,0.0,3.0,1.0,0.0
17909040,297.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.8732919692993164,0.2296233177185058,0.2060278952121734,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.8138248324394226,0.1835398375988006,0.1740867048501968,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.8444141745567322,0.2067355811595916,0.1446366012096405,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.7938666939735413,0.1703786551952362,0.1617411971092224,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25103759765625,0.7417999505996704,0.1384275108575821,0.6254175305366516,286.2514038085937,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5830993652344,286.2527770996094,1.0,0.3037751019001007,1.0,1.0,0.0,1.0,-1.574565291404724,1.5745632648468018,2.0118361589993583e-06,1.1947523355484009,1.0,1.0,0.0,46.31769561767578,25.0,35993.98046875,0.0,346.7554931640625,1.0,283.1499938964844,285.5382995605469,296.9699401855469,299.3409423828125,293.1499938964844,293.1499938964844,283.1499938964844,29240.798828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716900110244751,1.0,0.0,0.0,3.601791858673096,3.601814031600952,8.656264185447071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.16015625,0.0,1430.2874755859375,1895.4371337890625,0.0,1746.59228515625,0.8899049758911133,1.0,0.0,3.0,1.0,0.0
17909100,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.9013422131538392,0.232405349612236,0.2083651423454284,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548828125,0.8366169333457947,0.1850084513425827,0.1753149479627609,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.8693628311157227,0.2085316032171249,0.1457745730876922,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548828125,0.8175160884857178,0.171670526266098,0.1628018319606781,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.7623507380485535,0.13910873234272,0.6276991963386536,286.25494384765625,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5756530761719,286.255615234375,1.0,0.3005302548408508,1.0,1.0,0.0,1.0,-1.5842255353927612,1.5842235088348389,2.0351424154796405e-06,1.2023192644119265,1.0,1.0,0.0,42.31652069091797,25.0,36317.8984375,0.0,340.853271484375,1.0,283.1499938964844,285.5318908691406,296.9877319335937,299.3783874511719,293.1499938964844,293.1499938964844,283.1499938964844,29942.8125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194197773933411,1.0,0.0,0.0,3.644771099090576,3.64479398727417,8.864083156367997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.42822265625,0.0,1482.10302734375,1895.4371337890625,0.0,1767.250244140625,0.8976529836654663,1.0,0.0,3.0,1.0,0.0
17909160,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619323730469,0.9385312795639038,0.2351797521114349,0.2106969803571701,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618103027344,0.8648343086242676,0.1864578276872635,0.1765274256467819,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618713378906,0.9006273150444031,0.2102998048067093,0.146894633769989,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.8441193103790283,0.1729455590248108,0.1638489663600921,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615661621094,0.7884455919265747,0.1397792249917984,0.6299465298652649,286.261962890625,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5685729980469,286.2633361816406,1.0,0.2972657680511474,1.0,1.0,0.0,1.0,-1.593781352043152,1.5937793254852295,2.058364316326333e-06,1.2098037004470823,1.0,1.0,0.0,38.357177734375,25.0,36597.29296875,0.0,334.9312744140625,1.0,283.1499938964844,285.5323791503906,297.0046081542969,299.4127197265625,293.1499938964844,293.1499938964844,283.1499938964844,30378.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218388319015503,1.0,0.0,0.0,3.6711673736572266,3.6711905002594,8.992939228846808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.234375,0.0,1514.5379638671875,1895.4371337890625,0.0,1787.1773681640625,0.9069425463676452,1.0,0.0,3.0,1.0,0.0
17909220,297.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.9956779479980468,0.2411967366933822,0.2156043648719787,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.91890150308609,0.1892744302749633,0.1790053993463516,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9615842700004578,0.2137287855148315,0.1491571515798568,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.8943072557449341,0.1754196733236313,0.1660020649433136,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.8329960107803345,0.1410637199878692,0.6347966194152832,286.2682800292969,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.556396484375,286.26727294921875,1.0,0.2935006320476532,1.0,1.0,0.0,1.0,-1.606954574584961,1.606952428817749,2.089483814415871e-06,1.219089150428772,1.0,1.0,0.0,33.216670989990234,28.0,37082.64453125,0.0,328.8959350585937,1.0,283.1499938964844,285.5205078125,297.03759765625,299.48016357421875,293.1499938964844,293.1499938964844,283.1499938964844,31513.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265657782554626,1.0,0.0,0.0,3.7391743659973145,3.739198446273804,9.329206704933312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.51806640625,0.0,1600.27587890625,1895.4371337890625,0.0,1826.377685546875,0.9236458539962769,1.0,0.0,3.0,1.0,0.0
17909280,297.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.9956779479980468,0.2411967366933822,0.2156043648719787,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.91890150308609,0.1892744302749633,0.1790053993463516,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9615842700004578,0.2137287855148315,0.1491571515798568,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.8943072557449341,0.1754196733236313,0.1660020649433136,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.8329960107803345,0.1410637199878692,0.6347966194152832,286.2682800292969,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.556396484375,286.26727294921875,1.0,0.2935006320476532,1.0,1.0,0.0,1.0,-1.606954574584961,1.606952428817749,2.089483814415871e-06,1.219089150428772,1.0,1.0,0.0,33.216670989990234,28.0,37082.64453125,0.0,328.8959350585937,1.0,283.1499938964844,285.5205078125,297.03759765625,299.48016357421875,293.1499938964844,293.1499938964844,283.1499938964844,31513.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265657782554626,1.0,0.0,0.0,3.7391743659973145,3.739198446273804,9.329206704933312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.51806640625,0.0,1600.27587890625,1895.4371337890625,0.0,1826.377685546875,0.9236458539962769,1.0,0.0,3.0,1.0,0.0
17909340,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546081542969,0.9858747124671936,0.2498053163290023,0.1968975961208343,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.9430481195449828,0.191926434636116,0.1814958155155182,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546081542969,0.98267263174057,0.2169536650180816,0.1514023691415786,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547302246094,0.9156752228736876,0.177739217877388,0.168176531791687,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.8493306636810303,0.1422806531190872,0.6400396227836609,286.2545471191406,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.55474853515625,286.2537536621094,1.0,0.2917165756225586,1.0,1.0,0.0,1.0,-1.6060065031051636,1.6060044765472412,2.0883733213850064e-06,1.2194279432296753,1.0,1.0,0.0,31.78390121459961,46.0,37345.76171875,0.0,323.0972595214844,1.0,283.1499938964844,285.4958190917969,297.0646667480469,299.5283508300781,293.1499938964844,293.1499938964844,283.1499938964844,32660.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301492094993591,1.0,0.0,0.0,3.806564331054688,3.806589365005493,9.66851189332374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.09765625,0.0,1688.36865234375,1895.4371337890625,0.0,1856.318603515625,0.9402069449424744,1.0,0.0,3.0,1.0,0.0
17909400,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546081542969,0.9858747124671936,0.2498053163290023,0.1968975961208343,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.9430481195449828,0.191926434636116,0.1814958155155182,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546081542969,0.98267263174057,0.2169536650180816,0.1514023691415786,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547302246094,0.9156752228736876,0.177739217877388,0.168176531791687,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.8493306636810303,0.1422806531190872,0.6400396227836609,286.2545471191406,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.55474853515625,286.2537536621094,1.0,0.2917165756225586,1.0,1.0,0.0,1.0,-1.6060065031051636,1.6060044765472412,2.0883733213850064e-06,1.2194279432296753,1.0,1.0,0.0,31.78390121459961,46.0,37345.76171875,0.0,323.0972595214844,1.0,283.1499938964844,285.4958190917969,297.0646667480469,299.5283508300781,293.1499938964844,293.1499938964844,283.1499938964844,32660.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301492094993591,1.0,0.0,0.0,3.806564331054688,3.806589365005493,9.66851189332374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.09765625,0.0,1688.36865234375,1895.4371337890625,0.0,1856.318603515625,0.9402069449424744,1.0,0.0,3.0,1.0,0.0
17909460,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590637207031,0.9889729619026184,0.2570440471172333,0.2042081356048584,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.9380766153335572,0.1940526664257049,0.1835395097732544,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.9788990020751952,0.2195348739624023,0.1532308757305145,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.9106985330581664,0.1795953959226608,0.1699645966291427,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25836181640625,0.8445274233818054,0.1433099210262298,0.6447332501411438,286.2591247558594,284.95001220703125,296.0908508300781,294.0736694335937,296.0878601074219,297.55572509765625,286.2621765136719,1.0,0.2964476943016052,1.0,1.0,0.0,1.0,-1.6271002292633057,1.6270980834960938,2.140396873073769e-06,1.2356826066970823,1.0,1.0,0.0,32.89181137084961,46.0,37896.50390625,0.0,336.76715087890625,1.0,283.1499938964844,285.4923400878906,297.08758544921875,299.57275390625,293.1499938964844,293.1499938964844,283.1499938964844,33660.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322940826416016,1.0,0.0,0.0,3.864419937133789,3.864445686340332,9.964646778826136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.9462890625,0.0,1766.529052734375,1895.4371337890625,0.0,1874.3304443359373,0.9514710307121276,1.0,0.0,3.0,1.0,0.0
17909520,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.9904232025146484,0.2580205500125885,0.2080319672822952,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.9341768622398376,0.1944836974143982,0.1839596927165985,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.9757254123687744,0.2200578302145004,0.153605043888092,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2661437988281,0.9070661067962646,0.179971843957901,0.1703333407640457,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2656555175781,0.841447651386261,0.1435162127017974,0.6457338333129883,286.26666259765625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5540466308594,286.2702941894531,1.0,0.2980791330337524,1.0,1.0,0.0,1.0,-1.634287714958191,1.634285569190979,2.1583764464594424e-06,1.2412800788879397,1.0,1.0,0.0,33.405548095703125,64.0,38054.609375,0.0,341.8712463378906,1.0,283.1499938964844,285.49725341796875,297.0935974121094,299.5857849121094,293.1499938964844,293.1499938964844,283.04998779296875,33789.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328619956970215,1.0,0.0,0.0,3.87182879447937,3.871854782104492,1.0002892167904065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.45166015625,0.0,1776.7091064453125,1895.4371337890625,0.0,1879.1107177734373,0.9552229046821594,1.0,0.0,3.0,1.0,0.0
17909580,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.250244140625,0.989087462425232,0.2604832351207733,0.2344116270542144,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496337890625,0.8964169025421143,0.1969103664159774,0.1864520609378814,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499084472656,0.9386887550354004,0.2229956239461898,0.1558095067739486,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.8729814887046814,0.1820853501558303,0.1725269109010696,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.8114461898803711,0.1445433497428894,0.651451051235199,286.2501220703125,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.52984619140625,286.25439453125,1.0,0.3107480704784393,1.0,1.0,0.0,1.0,-1.6845924854278564,1.684590220451355,2.2871709006722085e-06,1.280709743499756,1.0,1.0,0.0,38.44390487670898,67.0,39476.546875,0.0,382.1065368652344,1.0,283.0512084960937,285.45281982421875,297.14996337890625,299.7315979003906,293.1499938964844,293.1499938964844,282.75,34737.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420746684074402,1.0,0.0,0.0,3.925783395767212,3.925809860229492,1.0283617939421674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.7509765625,0.0,1852.0252685546875,1895.4371337890625,0.0,1957.28759765625,0.96638822555542,1.0,0.0,3.0,1.0,0.0
17909640,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.250244140625,0.989087462425232,0.2604832351207733,0.2344116270542144,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496337890625,0.8964169025421143,0.1969103664159774,0.1864520609378814,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499084472656,0.9386887550354004,0.2229956239461898,0.1558095067739486,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.8729814887046814,0.1820853501558303,0.1725269109010696,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.8114461898803711,0.1445433497428894,0.651451051235199,286.2501220703125,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.52984619140625,286.25439453125,1.0,0.3107480704784393,1.0,1.0,0.0,1.0,-1.6845924854278564,1.684590220451355,2.2871709006722085e-06,1.280709743499756,1.0,1.0,0.0,38.44390487670898,67.0,39476.546875,0.0,382.1065368652344,1.0,283.0512084960937,285.45281982421875,297.14996337890625,299.7315979003906,293.1499938964844,293.1499938964844,282.75,34737.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420746684074402,1.0,0.0,0.0,3.925783395767212,3.925809860229492,1.0283617939421674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.7509765625,0.0,1852.0252685546875,1895.4371337890625,0.0,1957.28759765625,0.96638822555542,1.0,0.0,3.0,1.0,0.0
17909700,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.9568929672241212,0.2613910138607025,0.2350940406322479,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.8659425377845764,0.1979234218597412,0.1876751780509948,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244201660156,0.9032217860221864,0.2242252826690673,0.1568789035081863,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273193359375,0.8442439436912537,0.1829545050859451,0.1736080944538116,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13153076171875,0.7830667495727539,0.144816517829895,0.6539514064788818,286.123046875,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.5143737792969,286.1021423339844,1.0,0.3158574998378753,1.0,1.0,0.0,1.0,-1.6889872550964355,1.688984990119934,2.298796971444972e-06,1.2842810153961182,1.0,1.0,0.0,42.84499740600586,67.0,40586.1875,0.0,397.9793395996094,1.0,282.7919921875,285.2704772949219,297.2129821777344,299.9475402832031,293.1499938964844,293.1499938964844,282.75,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535282969474792,1.0,0.0,0.0,3.941924571990967,3.941951274871826,1.0368355560785858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.80859375,0.0,1874.963623046875,1895.4371337890625,0.0,2056.05322265625,0.9702290296554564,1.0,0.0,3.0,1.0,0.0
17909760,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545959472656,0.9323335886001588,0.2627661526203155,0.2362429648637771,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.8466600179672241,0.1987293362617492,0.1886615753173828,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.8821842074394226,0.2252072840929031,0.1577400863170623,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.8261425495147705,0.1836327165365219,0.1744675636291504,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.7642644047737122,0.1449132859706878,0.6554024815559387,286.0546264648437,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5010986328125,286.05352783203125,1.0,0.3205716609954834,1.0,1.0,0.0,1.0,-1.695360541343689,1.695358157157898,2.3154864265961805e-06,1.289265275001526,1.0,1.0,0.0,46.51993942260742,70.0,40806.35546875,0.0,412.1749877929688,1.0,282.75421142578125,285.22198486328125,297.2068176269531,299.9147644042969,293.1499938964844,293.1499938964844,282.45001220703125,35245.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594810724258423,1.0,0.0,0.0,3.954355001449585,3.954381942749024,1.043385054799728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.4384765625,0.0,1892.75732421875,1895.4371337890625,0.0,2108.02294921875,0.973186194896698,1.0,0.0,3.0,1.0,0.0
17909820,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.9038225412368774,0.2652908861637115,0.2386404573917389,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.824316680431366,0.1997353881597519,0.1899357587099075,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.8574264049530029,0.2264626175165176,0.1588663160800933,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.8035960793495178,0.1844535619020462,0.1755595356225967,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.7422724366188049,0.1448378264904022,0.6564921140670776,285.8597412109375,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.481689453125,285.85504150390625,1.0,0.3272448480129242,1.0,1.0,0.0,1.0,-1.7037428617477417,1.7037405967712402,2.337546220587683e-06,1.2958168983459473,1.0,1.0,0.0,51.88687133789063,70.0,42003.9765625,0.0,432.5504150390625,1.0,282.46392822265625,284.9987487792969,297.2288513183594,300.0335388183594,293.1499938964844,293.1499938964844,282.45001220703125,35501.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719966769218445,1.0,0.0,0.0,3.968681573867798,3.968708753585816,1.0509590993024176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.76904296875,0.0,1913.4044189453125,1895.4371337890625,0.0,2218.58984375,0.9765942096710204,1.0,0.0,3.0,1.0,0.0
17909880,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.8985641598701477,0.2659556567668915,0.2392487972974777,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.8196575045585632,0.1999520063400268,0.1901925504207611,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.8523980975151062,0.2267419546842575,0.1590967178344726,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.7985774874687195,0.1846249848604202,0.1757741719484329,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512878417969,0.7377802133560181,0.1447885483503341,0.6565245389938354,285.85064697265625,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.47705078125,285.8492126464844,1.0,0.3287524580955505,1.0,1.0,0.0,1.0,-1.7053552865982056,1.7053529024124146,2.341799245186849e-06,1.2970728874206543,1.0,1.0,0.0,53.1478385925293,73.0,42067.9296875,0.0,437.15570068359375,1.0,282.4574890136719,284.9916381835937,297.2171936035156,300.0098876953125,293.1499938964844,293.1499938964844,282.1499938964844,35549.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726272940635681,1.0,0.0,0.0,3.9713966846466064,3.971423864364624,1.0523974651732717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.00439453125,0.0,1917.3341064453125,1895.4371337890625,0.0,2224.20458984375,0.977240025997162,1.0,0.0,3.0,1.0,0.0
17909940,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8775327205657959,0.2690922319889068,0.2423045933246612,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.7993201017379761,0.200791910290718,0.1912945657968521,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.8322373628616333,0.2278607487678527,0.1601101905107498,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.7778452634811401,0.1852488815784454,0.1766697615385055,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7190781831741333,0.1443473994731903,0.6559458374977112,285.64013671875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4537658691406,285.6386108398437,1.0,0.3355604410171509,1.0,1.0,0.0,1.0,-1.7119468450546265,1.7119444608688354,2.3592413072037743e-06,1.302212476730347,1.0,1.0,0.0,58.99428939819336,61.0,43255.60546875,0.0,458.0856628417969,1.0,282.15728759765625,284.7562561035156,297.2284545898437,300.0930480957031,293.1499938964844,293.1499938964844,281.8500061035156,35732.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826440930366516,1.0,0.0,0.0,3.981567144393921,3.9815945625305176,1.0577946341072677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.6435546875,0.0,1932.102294921875,1895.4371337890625,0.0,2313.912353515625,0.979659140110016,1.0,0.0,3.0,1.0,0.0
17910000,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8775327205657959,0.2690922319889068,0.2423045933246612,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.7993201017379761,0.200791910290718,0.1912945657968521,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.8322373628616333,0.2278607487678527,0.1601101905107498,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.7778452634811401,0.1852488815784454,0.1766697615385055,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7190781831741333,0.1443473994731903,0.6559458374977112,285.64013671875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4537658691406,285.6386108398437,1.0,0.3355604410171509,1.0,1.0,0.0,1.0,-1.7119468450546265,1.7119444608688354,2.3592413072037743e-06,1.302212476730347,1.0,1.0,0.0,58.99428939819336,61.0,43255.60546875,0.0,458.0856628417969,1.0,282.15728759765625,284.7562561035156,297.2284545898437,300.0930480957031,293.1499938964844,293.1499938964844,281.8500061035156,35732.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826440930366516,1.0,0.0,0.0,3.981567144393921,3.9815945625305176,1.0577946341072677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.6435546875,0.0,1932.102294921875,1895.4371337890625,0.0,2313.912353515625,0.979659140110016,1.0,0.0,3.0,1.0,0.0
17910060,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8784394860267639,0.2720927298069,0.2450316995382309,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.7979734539985657,0.2013611942529678,0.1919143050909042,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.831156313419342,0.2286808341741562,0.1607474088668823,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.7763257622718811,0.1856137216091156,0.1770931184291839,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.7162787318229675,0.1436816155910492,0.6533021926879883,285.4254150390625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4313659667969,285.4234619140625,1.0,0.3360000848770141,1.0,1.0,0.0,1.0,-1.7140675783157349,1.7140651941299438,2.3648735805181782e-06,1.3038687705993652,1.0,1.0,0.0,59.66275405883789,49.0,44340.8203125,0.0,461.3142395019531,1.0,281.85723876953125,284.517578125,297.24432373046875,300.17559814453125,293.1499938964844,293.1499938964844,281.54998779296875,35840.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909872531890869,1.0,0.0,0.0,3.987613201141357,3.987640619277954,1.0610096978780348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.45068359375,0.0,1940.917724609375,1895.4371337890625,0.0,2389.325927734375,0.9810971617698668,1.0,0.0,3.0,1.0,0.0
17910120,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8784394860267639,0.2720927298069,0.2450316995382309,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.7979734539985657,0.2013611942529678,0.1919143050909042,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.831156313419342,0.2286808341741562,0.1607474088668823,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.7763257622718811,0.1856137216091156,0.1770931184291839,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.7162787318229675,0.1436816155910492,0.6533021926879883,285.4254150390625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4313659667969,285.4234619140625,1.0,0.3360000848770141,1.0,1.0,0.0,1.0,-1.7140675783157349,1.7140651941299438,2.3648735805181782e-06,1.3038687705993652,1.0,1.0,0.0,59.66275405883789,49.0,44340.8203125,0.0,461.3142395019531,1.0,281.85723876953125,284.517578125,297.24432373046875,300.17559814453125,293.1499938964844,293.1499938964844,281.54998779296875,35840.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909872531890869,1.0,0.0,0.0,3.987613201141357,3.987640619277954,1.0610096978780348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.45068359375,0.0,1940.917724609375,1895.4371337890625,0.0,2389.325927734375,0.9810971617698668,1.0,0.0,3.0,1.0,0.0
17910180,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.8950228691101074,0.2750450670719147,0.2475715279579162,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8104662299156189,0.2017382234334945,0.1921854019165039,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.843393087387085,0.2292778193950653,0.1611065417528152,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.7883129715919495,0.1858041882514953,0.1771841049194336,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.7249264717102051,0.142867624759674,0.6491975784301758,285.2056579589844,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4105834960937,285.203369140625,1.0,0.3322742283344269,1.0,1.0,0.0,1.0,-1.7130563259124756,1.7130539417266846,2.3621628315595444e-06,1.3030593395233154,1.0,1.0,0.0,56.385990142822266,37.0,45339.703125,0.0,451.1468505859375,1.0,281.5572204589844,284.275146484375,297.2608642578125,300.2543640136719,293.1499938964844,293.1499938964844,281.25,35905.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983733415603638,1.0,0.0,0.0,3.99120569229126,3.991233110427856,1.0629222515490255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.9453125,0.0,1946.16796875,1895.4371337890625,0.0,2456.56201171875,0.9819515943527222,1.0,0.0,3.0,1.0,0.0
17910240,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.8950228691101074,0.2750450670719147,0.2475715279579162,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8104662299156189,0.2017382234334945,0.1921854019165039,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.843393087387085,0.2292778193950653,0.1611065417528152,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.7883129715919495,0.1858041882514953,0.1771841049194336,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.7249264717102051,0.142867624759674,0.6491975784301758,285.2056579589844,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4105834960937,285.203369140625,1.0,0.3322742283344269,1.0,1.0,0.0,1.0,-1.7130563259124756,1.7130539417266846,2.3621628315595444e-06,1.3030593395233154,1.0,1.0,0.0,56.385990142822266,37.0,45339.703125,0.0,451.1468505859375,1.0,281.5572204589844,284.275146484375,297.2608642578125,300.2543640136719,293.1499938964844,293.1499938964844,281.25,35905.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983733415603638,1.0,0.0,0.0,3.99120569229126,3.991233110427856,1.0629222515490255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.9453125,0.0,1946.16796875,1895.4371337890625,0.0,2456.56201171875,0.9819515943527222,1.0,0.0,3.0,1.0,0.0
17910300,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9089800119400024,0.2765023708343506,0.2488000243902206,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8207880258560181,0.2018839716911316,0.1922378540039062,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8543273210525513,0.2295258790254593,0.1612206995487213,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7989887595176697,0.1858605444431305,0.1771504133939743,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7329539060592651,0.1424313187599182,0.6468029022216797,285.0530090332031,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.40106201171875,285.0315246582031,1.0,0.329247385263443,1.0,1.0,0.0,1.0,-1.7118159532546997,1.7118136882781982,2.358849769734661e-06,1.302073955535889,1.0,1.0,0.0,53.70117950439453,37.0,46254.77734375,0.0,442.5810852050781,1.0,281.2920837402344,284.0792541503906,297.2939453125,300.4023742675781,293.1499938964844,293.1499938964844,281.25,35927.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041814565658569,1.0,0.0,0.0,3.992410659790039,3.992438077926636,1.0635641274348018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.92041015625,0.0,1947.9312744140625,1895.4371337890625,0.0,2509.717041015625,0.9822381734848022,1.0,0.0,3.0,1.0,0.0
17910360,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9284472465515136,0.2778591513633728,0.2499135136604309,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8338409662246704,0.2019591778516769,0.1922040283679962,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8688759207725525,0.2296859323978424,0.1612573415040969,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8126236200332642,0.1858516633510589,0.1770358234643936,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7436773777008057,0.141943871974945,0.6440966725349426,284.97760009765625,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3911437988281,284.9753112792969,1.0,0.3255847990512848,1.0,1.0,0.0,1.0,-1.7097703218460083,1.7097679376602173,2.353413037781138e-06,1.3004662990570068,1.0,1.0,0.0,50.51877975463867,25.0,46274.2265625,0.0,432.1058044433594,1.0,281.2539367675781,284.02545166015625,297.2788391113281,300.3321533203125,293.1499938964844,293.1499938964844,280.95001220703125,35943.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052126169204712,1.0,0.0,0.0,3.9933364391326895,3.993363857269287,1.064057414623676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.4150390625,0.0,1949.28662109375,1895.4371337890625,0.0,2519.177978515625,0.9824583530426024,1.0,0.0,3.0,1.0,0.0
17910420,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9808250069618224,0.2806244194507599,0.2520630955696106,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8743895292282104,0.202095940709114,0.1920276135206222,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.914295256137848,0.2299930453300476,0.1612419933080673,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8506633639335632,0.1858218014240265,0.1767027676105499,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.7781987190246582,0.140966460108757,0.6382683515548706,284.8360290527344,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3734436035156,284.847412109375,1.0,0.3167777061462402,1.0,1.0,0.0,1.0,-1.704723238945007,1.7047208547592163,2.340013452339917e-06,1.2964835166931152,0.8548886179924011,0.8548886179924011,0.0,42.9398193359375,25.0,46516.8359375,0.0,407.1584777832031,1.0,280.95556640625,283.90283203125,297.2816772460937,300.3541564941406,293.1499938964844,293.1499938964844,281.25,43025.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099066019058228,1.0,0.0,0.0,3.760609149932861,3.7606356143951416,9.436472510060412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.06884765625,0.0,1713.9039306640625,1895.4371337890625,0.0,2562.333251953125,0.9349348545074464,1.0,0.0,3.0,1.0,0.0
17910480,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9808250069618224,0.2806244194507599,0.2520630955696106,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8743895292282104,0.202095940709114,0.1920276135206222,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.914295256137848,0.2299930453300476,0.1612419933080673,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8506633639335632,0.1858218014240265,0.1767027676105499,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.7781987190246582,0.140966460108757,0.6382683515548706,284.8360290527344,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3734436035156,284.847412109375,1.0,0.3167777061462402,1.0,1.0,0.0,1.0,-1.704723238945007,1.7047208547592163,2.340013452339917e-06,1.2964835166931152,0.8548886179924011,0.8548886179924011,0.0,42.9398193359375,25.0,46516.8359375,0.0,407.1584777832031,1.0,280.95556640625,283.90283203125,297.2816772460937,300.3541564941406,293.1499938964844,293.1499938964844,281.25,43025.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099066019058228,1.0,0.0,0.0,3.760609149932861,3.7606356143951416,9.436472510060412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.06884765625,0.0,1713.9039306640625,1895.4371337890625,0.0,2562.333251953125,0.9349348545074464,1.0,0.0,3.0,1.0,0.0
17910540,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8760477900505066,0.2867698669433594,0.2569250762462616,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7852612137794495,0.2030369490385055,0.1935758292675018,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8198904991149902,0.2315004616975784,0.1626219302415847,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7633874416351318,0.1863850057125091,0.1780485808849334,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6977260708808899,0.1405410915613174,0.6400022506713867,285.037353515625,284.95001220703125,296.8749084472656,294.2868957519531,296.8720397949219,297.3748474121094,285.03887939453125,1.0,0.3046508729457855,1.0,1.0,0.0,1.0,-1.467143416404724,1.4671415090560913,1.875352836577804e-06,1.2144862413406372,1.0,1.0,0.0,61.61092758178711,25.0,44137.765625,0.0,390.9595031738281,1.0,281.24346923828125,284.0672302246094,297.2373352050781,300.1879577636719,293.1499938964844,293.1499938964844,280.95001220703125,33611.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949411273002625,1.0,0.0,0.0,3.8597042560577393,3.859729766845703,9.940341669789632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.3359375,0.0,1760.3292236328125,1895.4371337890625,0.0,2425.266357421875,0.9507852792739868,1.0,0.0,3.0,1.0,0.0
17910600,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8760477900505066,0.2867698669433594,0.2569250762462616,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7852612137794495,0.2030369490385055,0.1935758292675018,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8198904991149902,0.2315004616975784,0.1626219302415847,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7633874416351318,0.1863850057125091,0.1780485808849334,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6977260708808899,0.1405410915613174,0.6400022506713867,285.037353515625,284.95001220703125,296.8749084472656,294.2868957519531,296.8720397949219,297.3748474121094,285.03887939453125,1.0,0.3046508729457855,1.0,1.0,0.0,1.0,-1.467143416404724,1.4671415090560913,1.875352836577804e-06,1.2144862413406372,1.0,1.0,0.0,61.61092758178711,25.0,44137.765625,0.0,390.9595031738281,1.0,281.24346923828125,284.0672302246094,297.2373352050781,300.1879577636719,293.1499938964844,293.1499938964844,280.95001220703125,33611.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949411273002625,1.0,0.0,0.0,3.8597042560577393,3.859729766845703,9.940341669789632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.3359375,0.0,1760.3292236328125,1895.4371337890625,0.0,2425.266357421875,0.9507852792739868,1.0,0.0,3.0,1.0,0.0
17910660,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9936985373497008,0.2962024211883545,0.2180525064468383,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9397254586219788,0.2038222402334213,0.1933339536190033,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9825032353401184,0.2323635816574096,0.1626820415258407,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9093976616859436,0.1870515793561935,0.1775293797254562,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8276750445365906,0.1404566764831543,0.6339114308357239,284.85113525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3929748535156,284.859375,1.0,0.3051312565803528,1.0,1.0,0.0,1.0,-1.6777158975601196,1.6777136325836182,2.269080596306594e-06,1.2751446962356567,0.8529150485992432,0.8529150485992432,0.0,35.352909088134766,43.0,45915.203125,0.0,367.0298156738281,1.0,280.95709228515625,283.9137268066406,297.3088684082031,300.33349609375,293.1499938964844,293.1499938964844,281.25,41249.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015504479408264,1.0,0.0,0.0,3.699434280395508,3.699459791183472,9.131958336183744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.99169921875,0.0,1628.6715087890625,1895.4371337890625,0.0,2485.609375,0.9194637537002563,1.0,0.0,3.0,1.0,0.0
17910720,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9936985373497008,0.2962024211883545,0.2180525064468383,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9397254586219788,0.2038222402334213,0.1933339536190033,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9825032353401184,0.2323635816574096,0.1626820415258407,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9093976616859436,0.1870515793561935,0.1775293797254562,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8276750445365906,0.1404566764831543,0.6339114308357239,284.85113525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3929748535156,284.859375,1.0,0.3051312565803528,1.0,1.0,0.0,1.0,-1.6777158975601196,1.6777136325836182,2.269080596306594e-06,1.2751446962356567,0.8529150485992432,0.8529150485992432,0.0,35.352909088134766,43.0,45915.203125,0.0,367.0298156738281,1.0,280.95709228515625,283.9137268066406,297.3088684082031,300.33349609375,293.1499938964844,293.1499938964844,281.25,41249.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015504479408264,1.0,0.0,0.0,3.699434280395508,3.699459791183472,9.131958336183744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.99169921875,0.0,1628.6715087890625,1895.4371337890625,0.0,2485.609375,0.9194637537002563,1.0,0.0,3.0,1.0,0.0
