time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9963502287864684,0.3046973049640655,0.2285399138927459,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.928367018699646,0.2050452828407287,0.1942839622497558,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9739413857460022,0.2343785613775253,0.1638858765363693,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8992468118667603,0.1880780607461929,0.1783162504434585,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8185498714447021,0.1406897008419037,0.6344005465507507,285.0614624023437,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.412109375,285.06365966796875,1.0,0.308169424533844,1.0,1.0,0.0,1.0,-1.68450927734375,1.6845070123672483,2.2869173790240893e-06,1.2806140184402466,1.0,1.0,0.0,36.628936767578125,61.0,45639.21484375,0.0,376.5563049316406,1.0,281.2427978515625,284.10748291015625,297.2679748535156,300.1912536621094,293.1499938964844,293.1499938964844,280.95001220703125,32753.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887606620788574,1.0,0.0,0.0,3.809301853179932,3.809326887130737,9.682423751655731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.697265625,0.0,1692.3763427734375,1895.4371337890625,0.0,2369.142333984375,0.9389044642448424,1.0,0.0,3.0,1.0,0.0
17910840,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9963502287864684,0.3046973049640655,0.2285399138927459,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.928367018699646,0.2050452828407287,0.1942839622497558,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9739413857460022,0.2343785613775253,0.1638858765363693,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8992468118667603,0.1880780607461929,0.1783162504434585,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8185498714447021,0.1406897008419037,0.6344005465507507,285.0614624023437,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.412109375,285.06365966796875,1.0,0.308169424533844,1.0,1.0,0.0,1.0,-1.68450927734375,1.6845070123672483,2.2869173790240893e-06,1.2806140184402466,1.0,1.0,0.0,36.628936767578125,61.0,45639.21484375,0.0,376.5563049316406,1.0,281.2427978515625,284.10748291015625,297.2679748535156,300.1912536621094,293.1499938964844,293.1499938964844,280.95001220703125,32753.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887606620788574,1.0,0.0,0.0,3.809301853179932,3.809326887130737,9.682423751655731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.697265625,0.0,1692.3763427734375,1895.4371337890625,0.0,2369.142333984375,0.9389044642448424,1.0,0.0,3.0,1.0,0.0
17910900,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9985697269439696,0.3071713149547577,0.2414047420024871,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9134206175804138,0.2056002020835876,0.1949671953916549,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9603635668754578,0.2348566204309463,0.1644191443920135,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8862934708595276,0.1885351687669754,0.1789006888866424,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8069588541984558,0.1407591849565506,0.6353821158409119,284.9267578125,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4112243652344,284.9085693359375,1.0,0.3123467862606048,1.0,1.0,0.0,1.0,-1.6984174251556396,1.6984151601791382,2.3228437839861726e-06,1.2910993099212646,0.94077330827713,0.94077330827713,0.0,38.45670700073242,61.0,46766.1796875,0.0,390.615234375,1.0,280.99395751953125,283.9237365722656,297.3505859375,300.4447021484375,293.1499938964844,293.1499938964844,280.95001220703125,34705.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968738675117493,1.0,0.0,0.0,3.834580898284912,3.834606409072876,9.811357131184195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.39306640625,0.0,1738.2109375,1895.4371337890625,0.0,2442.87890625,0.9445372819900512,1.0,0.0,3.0,1.0,0.0
17910960,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.3076367080211639,0.2569454312324524,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8959190249443054,0.2059619277715683,0.1954594999551773,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9411751627922058,0.2351682186126709,0.1647359728813171,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8699786067008972,0.188811182975769,0.1793086528778076,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7914350032806396,0.140633538365364,0.6355894804000854,284.9052429199219,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.39996337890625,284.91265869140625,1.0,0.3180254101753235,1.0,1.0,0.0,1.0,-1.718782901763916,1.718780517578125,2.3766942831571214e-06,1.3069565296173096,0.9104043245315552,0.9104043245315552,0.0,41.0367431640625,64.0,47048.94140625,0.0,409.6798400878906,1.0,280.9562683105469,283.931396484375,297.3548583984375,300.42755126953125,293.1499938964844,293.1499938964844,280.6499938964844,37602.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013415932655334,1.0,0.0,0.0,3.773380994796753,3.773406505584717,9.500678288532072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.4931640625,0.0,1687.2125244140625,1895.4371337890625,0.0,2483.697509765625,0.9338647127151488,1.0,0.0,3.0,1.0,0.0
17911020,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9943666458129884,0.3058779835700989,0.2759276330471039,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8687772750854492,0.2064590901136398,0.1961428821086883,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9088714122772216,0.2356710880994796,0.1652245372533798,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8445056676864624,0.1891595423221588,0.1798505783081054,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.766177237033844,0.1401223838329315,0.6345528960227966,284.8539733886719,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3660583496094,284.8699035644531,1.0,0.3257516324520111,1.0,1.0,0.0,1.0,-1.7425789833068848,1.7425764799118042,2.441167225697427e-06,1.325954556465149,0.8207859992980957,0.8207859992980957,0.0,45.65188980102539,64.0,47799.921875,0.0,437.1925048828125,1.0,280.6615905761719,283.8818054199219,297.3671875,300.5205078125,293.1499938964844,293.1499938964844,280.6499938964844,43404.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124165534973145,1.0,0.0,0.0,3.5351994037628174,3.535223484039306,8.339137025359378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.65673828125,0.0,1462.8203125,1895.4371337890625,0.0,2585.465087890625,0.8859835267066956,1.0,0.0,3.0,1.0,0.0
17911080,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9886283278465272,0.3057922720909118,0.2757319808006286,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8627448678016663,0.2065339237451553,0.1962421238422393,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.90214204788208,0.2357590794563293,0.1653005480766296,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8389248847961426,0.1892123520374298,0.1799307018518448,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7606852054595947,0.1400407254695892,0.6343765258789062,284.87811279296875,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.36187744140625,284.8898010253906,1.0,0.3266272246837616,1.0,1.0,0.0,1.0,-1.7413733005523682,1.7413707971572876,2.437844159430824e-06,1.3249672651290894,0.8301805853843689,0.8301805853843689,0.0,46.65642929077149,67.0,47812.41015625,0.0,439.7187805175781,1.0,280.65753173828125,283.8986511230469,297.35791015625,300.5022888183594,293.1499938964844,293.1499938964844,280.95001220703125,42196.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124751448631287,1.0,0.0,0.0,3.5201871395111084,3.5202109813690186,8.268463034255547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.87353515625,0.0,1438.199951171875,1895.4371337890625,0.0,2586.005126953125,0.8825985789299011,1.0,0.0,3.0,1.0,0.0
17911140,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9566964507102966,0.3081874847412109,0.2769540846347809,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8346516489982605,0.2076022773981094,0.1973426640033722,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8709688782691956,0.2370531111955642,0.1662410497665405,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8120948076248169,0.1900670677423477,0.1808399409055709,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7344985604286194,0.1397141963243484,0.6334941387176514,285.0438537597656,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3495788574219,285.0397644042969,1.0,0.3335089981555938,1.0,1.0,0.0,1.0,-1.746221899986267,1.746219515800476,2.450808324283571e-06,1.3286056518554688,0.9719975590705872,0.9719975590705872,0.0,52.75594329833984,70.0,47618.91015625,0.0,460.5347900390625,1.0,280.94244384765625,284.0302124023437,297.3003234863281,300.3592224121094,293.1499938964844,293.1499938964844,280.6499938964844,32177.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034076690673828,1.0,0.0,0.0,3.6904470920562735,3.6904706954956055,9.087642638405667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.57763671875,0.0,1549.72119140625,1895.4371337890625,0.0,2502.62158203125,0.911580204963684,1.0,0.0,3.0,1.0,0.0
17911200,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9566964507102966,0.3081874847412109,0.2769540846347809,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8346516489982605,0.2076022773981094,0.1973426640033722,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8709688782691956,0.2370531111955642,0.1662410497665405,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8120948076248169,0.1900670677423477,0.1808399409055709,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7344985604286194,0.1397141963243484,0.6334941387176514,285.0438537597656,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3495788574219,285.0397644042969,1.0,0.3335089981555938,1.0,1.0,0.0,1.0,-1.746221899986267,1.746219515800476,2.450808324283571e-06,1.3286056518554688,0.9719975590705872,0.9719975590705872,0.0,52.75594329833984,70.0,47618.91015625,0.0,460.5347900390625,1.0,280.94244384765625,284.0302124023437,297.3003234863281,300.3592224121094,293.1499938964844,293.1499938964844,280.6499938964844,32177.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034076690673828,1.0,0.0,0.0,3.6904470920562735,3.6904706954956055,9.087642638405667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.57763671875,0.0,1549.72119140625,1895.4371337890625,0.0,2502.62158203125,0.911580204963684,1.0,0.0,3.0,1.0,0.0
17911260,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9421669244766236,0.3100031614303589,0.2788427472114563,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8230868577957153,0.2080250680446624,0.1980175375938415,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8580741286277771,0.2375183850526809,0.1668060272932052,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7998221516609192,0.1903815567493438,0.1813996583223343,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7235082983970642,0.1394096910953521,0.6331484913825989,284.86749267578125,284.95001220703125,297.3443908691406,294.3238830566406,297.3417663574219,297.3443908691406,284.8598937988281,1.0,0.3372579514980316,1.0,1.0,0.0,1.0,-1.750238299369812,1.7502357959747314,2.4617456801934168e-06,1.3317524194717407,0.8591271638870239,0.8591271638870239,0.0,55.959354400634766,70.0,48360.7734375,0.0,472.5421447753906,1.0,280.6797790527344,283.8354797363281,297.37091064453125,300.5765686035156,293.1499938964844,293.1499938964844,280.6499938964844,37561.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812717080116272,1.0,0.0,0.0,3.665433168411255,3.6654577255249023,8.964868243310775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.0546875,0.0,1562.13671875,1895.4371337890625,0.0,2588.23681640625,0.9074710607528688,1.0,0.0,3.0,1.0,0.0
17911320,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.933285653591156,0.3110775649547577,0.2798474133014679,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8161392211914062,0.2081756293773651,0.1982630789279937,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.850538432598114,0.2376744896173477,0.1669913828372955,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7923938035964966,0.1904725432395935,0.1815876513719558,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7168242335319519,0.1391423642635345,0.632407009601593,284.88092041015625,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3403015136719,284.8895263671875,1.0,0.3393848538398742,1.0,1.0,0.0,1.0,-1.7512983083724976,1.7512959241867063,2.4646330984978704e-06,1.332579493522644,0.8470619916915894,0.8470619916915894,0.0,57.94554138183594,73.0,48157.43359375,0.0,479.1211242675781,1.0,280.6573181152344,283.8744506835937,297.3563537597656,300.520751953125,293.1499938964844,293.1499938964844,280.95001220703125,39928.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143645524978638,1.0,0.0,0.0,3.570218086242676,3.570242166519165,8.505166420036403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.08544921875,0.0,1474.9583740234375,1895.4371337890625,0.0,2603.443115234375,0.8904098868370056,1.0,0.0,3.0,1.0,0.0
17911380,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9174596667289734,0.3152084052562713,0.283358484506607,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8022059202194214,0.2091156840324401,0.1991621255874633,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8366233706474304,0.2388030290603637,0.1677532941102981,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7782801389694214,0.1912142485380172,0.1823113113641739,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7027314901351929,0.1388606131076812,0.6313483119010925,285.0520324707031,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396911621094,285.0478515625,1.0,0.3445258140563965,1.0,1.0,0.0,1.0,-1.757102608680725,1.7571001052856443,2.4803789528959896e-06,1.3370286226272583,0.9964960217475892,0.9964960217475892,0.0,62.35612106323242,61.0,47955.13671875,0.0,495.9474792480469,1.0,280.9427795410156,284.0155944824219,297.3021545410156,300.38116455078125,293.1499938964844,293.1499938964844,280.6499938964844,31802.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055946826934814,1.0,0.0,0.0,3.7348339557647705,3.73485803604126,9.307560731031116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.81103515625,0.0,1597.4783935546875,1895.4371337890625,0.0,2522.68505859375,0.9213154315948486,1.0,0.0,3.0,1.0,0.0
17911440,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9174596667289734,0.3152084052562713,0.283358484506607,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8022059202194214,0.2091156840324401,0.1991621255874633,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8366233706474304,0.2388030290603637,0.1677532941102981,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7782801389694214,0.1912142485380172,0.1823113113641739,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7027314901351929,0.1388606131076812,0.6313483119010925,285.0520324707031,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396911621094,285.0478515625,1.0,0.3445258140563965,1.0,1.0,0.0,1.0,-1.757102608680725,1.7571001052856443,2.4803789528959896e-06,1.3370286226272583,0.9964960217475892,0.9964960217475892,0.0,62.35612106323242,61.0,47955.13671875,0.0,495.9474792480469,1.0,280.9427795410156,284.0155944824219,297.3021545410156,300.38116455078125,293.1499938964844,293.1499938964844,280.6499938964844,31802.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055946826934814,1.0,0.0,0.0,3.7348339557647705,3.73485803604126,9.307560731031116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.81103515625,0.0,1597.4783935546875,1895.4371337890625,0.0,2522.68505859375,0.9213154315948486,1.0,0.0,3.0,1.0,0.0
17911500,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9189213514328004,0.3169420957565307,0.2851611077785492,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8022133111953735,0.2094557732343673,0.1996069997549057,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8366414904594421,0.2391760647296905,0.1681350767612457,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7782106399536133,0.1914694309234619,0.1826656460762024,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.701983630657196,0.1386619508266449,0.6308382153511047,284.89373779296875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3377685546875,284.8744201660156,1.0,0.3448006808757782,1.0,1.0,0.0,1.0,-1.760075926780701,1.76007342338562,2.4885537186492e-06,1.339375138282776,0.9031165838241576,0.9031165838241576,0.0,62.60470581054688,61.0,48823.4609375,0.0,498.5821838378906,1.0,280.6954345703125,283.8203430175781,297.3689270019531,300.6099853515625,293.1499938964844,293.1499938964844,280.6499938964844,35080.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137786984443665,1.0,0.0,0.0,3.7525153160095215,3.752540111541748,9.39589654080919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.3671875,0.0,1643.169189453125,1895.4371337890625,0.0,2598.03369140625,0.9256055951118468,1.0,0.0,3.0,1.0,0.0
17911560,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9232676029205322,0.3183502852916717,0.2864837944507599,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8045343160629272,0.2095972150564193,0.1997845321893692,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8388301134109497,0.2393039017915725,0.168265700340271,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.78037029504776,0.1915411055088043,0.1827725768089294,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.703302264213562,0.1383159905672073,0.6294261813163757,284.859619140625,284.95001220703125,297.53857421875,294.3222351074219,297.5177001953125,297.3330383300781,284.8568115234375,1.0,0.3439089655876159,0.9593820571899414,0.9593820571899414,0.2000000029802322,1.0,-1.760469913482666,1.581992506980896,0.1784773617982864,1.1619588136672974,0.8518934845924377,0.8518934845924377,0.0,61.9405403137207,49.0,47439.9375,0.0,496.4530334472656,1.0,280.6568908691406,283.7895202636719,297.3549499511719,300.5319519042969,293.1499938964844,293.1499938964844,280.95001220703125,39782.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168683052062988,1.0,0.0,0.0,3.635120630264282,3.6351451873779297,8.817204957267677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.93994140625,0.0,1544.86474609375,1895.4371337890625,0.0,2626.5810546875,0.904088258743286,1.0,0.0,3.0,1.0,0.0
17911620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.9429817199707032,0.3215196430683136,0.2890899777412414,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8169841170310974,0.21003457903862,0.2000253647565841,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8514222502708435,0.2397921234369278,0.1684680730104446,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7928013205528259,0.1918334513902664,0.1828787475824356,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.7132253646850586,0.137773185968399,0.626222550868988,284.82177734375,284.95001220703125,297.6141967773437,294.3193359375,297.4814147949219,297.32830810546875,284.8089599609375,1.0,0.3397183716297149,0.882839560508728,0.882839560508728,0.576890230178833,1.0,-1.7604079246520996,0.9338067770004272,0.8266011476516724,0.5153447389602661,0.776103138923645,0.776103138923645,0.0,58.31258392333984,49.0,39756.36328125,0.0,484.5093078613281,1.0,280.9399108886719,283.7012939453125,297.200927734375,299.95068359375,293.1499938964844,293.1499938964844,280.95001220703125,42944.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792095959186554,1.0,0.0,0.0,3.4453117847442627,3.445335149765014,7.920459097476851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.0517578125,0.0,1366.191650390625,1895.4371337890625,0.0,2399.391357421875,0.8624974489212036,1.0,0.0,3.0,1.0,0.0
17911680,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9447301626205444,0.3216965794563293,0.2892507314682007,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8181229829788208,0.2100537270307541,0.2000379711389541,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8526390790939331,0.2398116290569305,0.1684793084859848,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7939915060997009,0.191844567656517,0.1828831136226654,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.7141720056533813,0.1377355009317398,0.6260157823562622,284.8127136230469,284.95001220703125,297.6188049316406,294.3191223144531,297.4793395996094,297.32794189453125,284.8035583496094,1.0,0.3393754661083221,0.878146231174469,0.878146231174469,0.6000000238418579,1.0,-1.760387301445007,0.9083901643753052,0.8519971370697021,0.4899736046791076,0.7648499608039856,0.7648499608039856,0.0,57.99467468261719,37.0,39346.58984375,0.0,483.51513671875,1.0,280.941650390625,283.69854736328125,297.1943664550781,299.9195556640625,293.1499938964844,293.1499938964844,281.25,44103.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900341749191284,1.0,0.0,0.0,3.409773349761963,3.409796476364136,7.757902835692221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.92626953125,0.0,1338.6116943359375,1895.4371337890625,0.0,2380.681396484375,0.8554876446723938,1.0,0.0,3.0,1.0,0.0
17911740,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9825903177261353,0.3257198333740234,0.2923607230186462,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.846204936504364,0.2108464390039444,0.2003881633281707,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8839431405067444,0.2407390177249908,0.1688092499971389,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8226006031036377,0.1924642771482467,0.1830783635377884,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7370727062225342,0.1374175101518631,0.6228368282318115,284.9527282714844,284.95001220703125,297.6982421875,294.31475830078125,297.490234375,297.32830810546875,284.95166015625,1.0,0.332364946603775,0.7969103455543518,0.7969103455543518,1.0,1.0,-1.7613517045974731,0.7733522653579712,0.9879994988441468,0.354850560426712,0.8307292461395264,0.8307292461395264,0.0,51.14884567260742,25.0,36633.515625,0.0,463.47259521484375,1.0,281.23846435546875,283.85797119140625,297.1091003417969,299.5150756835937,293.1499938964844,293.1499938964844,281.54998779296875,36320.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423308491706848,1.0,0.0,0.0,3.339374303817749,3.339395523071289,7.440866056640516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.43359375,0.0,1216.459228515625,1895.4371337890625,0.0,1959.47802734375,0.8361355662345886,1.0,0.0,3.0,1.0,0.0
17911800,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9825903177261353,0.3257198333740234,0.2923607230186462,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.846204936504364,0.2108464390039444,0.2003881633281707,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8839431405067444,0.2407390177249908,0.1688092499971389,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8226006031036377,0.1924642771482467,0.1830783635377884,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7370727062225342,0.1374175101518631,0.6228368282318115,284.9527282714844,284.95001220703125,297.6982421875,294.31475830078125,297.490234375,297.32830810546875,284.95166015625,1.0,0.332364946603775,0.7969103455543518,0.7969103455543518,1.0,1.0,-1.7613517045974731,0.7733522653579712,0.9879994988441468,0.354850560426712,0.8307292461395264,0.8307292461395264,0.0,51.14884567260742,25.0,36633.515625,0.0,463.47259521484375,1.0,281.23846435546875,283.85797119140625,297.1091003417969,299.5150756835937,293.1499938964844,293.1499938964844,281.54998779296875,36320.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423308491706848,1.0,0.0,0.0,3.339374303817749,3.339395523071289,7.440866056640516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.43359375,0.0,1216.459228515625,1895.4371337890625,0.0,1959.47802734375,0.8361355662345886,1.0,0.0,3.0,1.0,0.0
17911860,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9990000128746032,0.3287399411201477,0.2881553769111633,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8697807788848877,0.2115392088890075,0.2008055746555328,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.910094141960144,0.2415448725223541,0.1691874861717224,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8443530201911926,0.193039208650589,0.1833888739347458,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.7559996247291565,0.1373952776193618,0.6216727495193481,285.08819580078125,284.95001220703125,297.7467956542969,294.3115234375,297.51336669921875,297.3315124511719,285.0907897949219,1.0,0.3270141780376434,0.8098966479301453,0.8098966479301453,1.0,1.0,-1.7567589282989502,0.771882176399231,0.9848766922950744,0.3547020554542541,0.9477221369743348,0.9477221369743348,0.0,46.67906188964844,25.0,36025.18359375,0.0,447.1467590332031,1.0,281.5102844238281,284.0000915527344,297.12286376953125,299.4140625,293.1499938964844,293.1499938964844,281.54998779296875,30726.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190005779266357,1.0,0.0,0.0,3.4580447673797607,3.458065986633301,7.97911127392581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.02490234375,0.0,1292.5277099609375,1895.4371337890625,0.0,1763.8062744140625,0.8600377440452576,1.0,0.0,3.0,1.0,0.0
17911920,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9947596192359924,0.3322592079639435,0.2969479262828827,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8557544350624084,0.2119352519512176,0.2013493627309799,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.89457768201828,0.2420043349266052,0.1696419566869735,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8314039707183838,0.1933617740869522,0.1838612407445907,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.743786096572876,0.1373644471168518,0.622246265411377,285.0634460449219,284.95001220703125,297.7767944335937,294.309326171875,297.53057861328125,297.3388366699219,285.0525817871094,1.0,0.3219894766807556,0.8179762959480286,0.8179762959480286,1.0,1.0,-1.7057678699493408,0.7470085024833679,0.9587594270706176,0.3490897417068481,0.9647685289382936,0.9647685289382936,0.0,48.422813415527344,25.0,35594.875,0.0,437.9595642089844,1.0,281.53961181640625,283.9547119140625,297.18133544921875,299.5072326660156,293.1499938964844,293.1499938964844,281.25,30174.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128331065177917,1.0,0.0,0.0,3.5592281818389893,3.5592503547668457,8.452885253973363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.494140625,0.0,1392.0035400390625,1895.4371337890625,0.0,1713.4639892578125,0.8804499506950378,1.0,0.0,3.0,1.0,0.0
17911980,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.3427204489707947,0.2551194131374359,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.907913625240326,0.2124660313129425,0.201695054769516,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9544557332992554,0.2424834668636322,0.1699046492576599,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.879736602306366,0.1937612146139145,0.1840658634901046,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7865811586380005,0.1371590048074722,0.6200534105300903,284.8487243652344,284.95001220703125,297.8544311523437,294.3029479980469,297.5838928222656,297.3716125488281,284.8559265136719,1.0,0.3154755532741546,0.8390421867370605,0.8390421867370605,1.0,1.0,-1.717379450798035,0.7566194534301758,0.9607599973678588,0.3478169739246368,0.8001846671104431,0.8001846671104431,0.0,40.48136520385742,43.0,35832.24609375,0.0,405.7784423828125,1.0,281.2579650878906,283.7704467773437,297.313232421875,299.7271423339844,293.1499938964844,293.1499938964844,281.54998779296875,41661.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210694551467896,1.0,0.0,0.0,3.397909641265869,3.397932291030884,7.704012432441232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.0205078125,0.0,1309.80810546875,1895.4371337890625,0.0,1780.8294677734375,0.8531367182731628,1.0,0.0,3.0,1.0,0.0
17912040,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.3427204489707947,0.2551194131374359,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.907913625240326,0.2124660313129425,0.201695054769516,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9544557332992554,0.2424834668636322,0.1699046492576599,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.879736602306366,0.1937612146139145,0.1840658634901046,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7865811586380005,0.1371590048074722,0.6200534105300903,284.8487243652344,284.95001220703125,297.8544311523437,294.3029479980469,297.5838928222656,297.3716125488281,284.8559265136719,1.0,0.3154755532741546,0.8390421867370605,0.8390421867370605,1.0,1.0,-1.717379450798035,0.7566194534301758,0.9607599973678588,0.3478169739246368,0.8001846671104431,0.8001846671104431,0.0,40.48136520385742,43.0,35832.24609375,0.0,405.7784423828125,1.0,281.2579650878906,283.7704467773437,297.313232421875,299.7271423339844,293.1499938964844,293.1499938964844,281.54998779296875,41661.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210694551467896,1.0,0.0,0.0,3.397909641265869,3.397932291030884,7.704012432441232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.0205078125,0.0,1309.80810546875,1895.4371337890625,0.0,1780.8294677734375,0.8531367182731628,1.0,0.0,3.0,1.0,0.0
17912100,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.3483655452728271,0.2528196275234222,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9111118912696838,0.212831512093544,0.2018988281488418,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9576573967933656,0.2428820878267288,0.1700458526611328,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8825306296348572,0.19404898583889,0.1842072308063507,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7886556386947632,0.137161374092102,0.6195226907730103,285.0025634765625,284.95001220703125,297.89288330078125,294.2994689941406,297.61151123046875,297.39013671875,285.0191955566406,1.0,0.3151697516441345,0.8495751619338989,0.8495751619338989,1.0,1.0,-1.7145473957061768,0.7563381195068359,0.9582093358039856,0.3479149937629699,0.8915315866470337,0.8915315866470337,0.0,40.08246994018555,43.0,35203.671875,0.0,403.0007629394531,1.0,281.4951477050781,283.94189453125,297.241455078125,299.5157165527344,293.1499938964844,293.1499938964844,281.54998779296875,35130.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117303609848022,1.0,0.0,0.0,3.4219071865081787,3.421928882598877,7.813214892848919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.974609375,0.0,1287.8013916015625,1895.4371337890625,0.0,1704.5281982421875,0.8570046424865723,1.0,0.0,3.0,1.0,0.0
17912160,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.3531754612922668,0.2559108734130859,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.908048689365387,0.2133817076683044,0.2023733556270599,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9545240998268129,0.2435069680213928,0.1704401820898056,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8797215223312378,0.1945080757141113,0.1846000403165817,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7857787013053894,0.1373125463724136,0.6200339198112488,285.02703857421875,284.95001220703125,297.9310607910156,294.2958068847656,297.6366882324219,297.4049072265625,285.0242004394531,1.0,0.316800445318222,0.8500675559043884,0.8500675559043884,1.0,1.0,-1.720379114151001,0.7592292428016663,0.9611498713493348,0.3494161963462829,0.9327763915061952,0.9327763915061952,0.0,40.65416717529297,61.0,35431.36328125,0.0,408.0050354003906,1.0,281.5409545898437,283.93072509765625,297.2495422363281,299.56787109375,293.1499938964844,293.1499938964844,281.25,31908.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072768807411194,1.0,0.0,0.0,3.5469183921813965,3.546940803527832,8.39451672618452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.3466796875,0.0,1391.73046875,1895.4371337890625,0.0,1668.647216796875,0.8792034983634949,1.0,0.0,3.0,1.0,0.0
17912220,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.3576634228229522,0.2752807438373565,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8869235515594482,0.2139572501182556,0.2031891644001007,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9301403760910034,0.2440489530563354,0.1710570901632309,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8597825169563293,0.194951981306076,0.1852787584066391,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7671321034431458,0.1372067183256149,0.6207903623580933,284.8796691894531,284.95001220703125,298.00360107421875,294.288330078125,297.6688537597656,297.4048156738281,284.88934326171875,1.0,0.3245596885681152,0.8510130047798157,0.8510130047798157,1.0,1.0,-1.747069239616394,0.7719963192939758,0.9750729203224182,0.3562215268611908,0.817080557346344,0.817080557346344,0.0,44.28184509277344,61.0,36225.02734375,0.0,434.3110656738281,1.0,281.25946044921875,283.7864074707031,297.330810546875,299.7611694335937,293.1499938964844,293.1499938964844,281.25,40380.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201939225196838,1.0,0.0,0.0,3.4155781269073486,3.415600776672364,7.784339004501817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.62890625,0.0,1318.334716796875,1895.4371337890625,0.0,1773.6170654296875,0.8565803170204163,1.0,0.0,3.0,1.0,0.0
17912280,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.3577274978160858,0.2764390408992767,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.885686457157135,0.2139781713485717,0.2032134681940078,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9286537170410156,0.2440682798624038,0.1710729151964187,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8586258292198181,0.1949675530195236,0.1852983385324478,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7660517692565918,0.1371945291757583,0.6207765340805054,284.8849182128906,284.95001220703125,298.0066223144531,294.2880249023437,297.6697692871094,297.404052734375,284.8946533203125,1.0,0.3249978423118591,0.8510524034500122,0.8510524034500122,1.0,1.0,-1.7485147714614868,0.7726868391036987,0.9758278727531432,0.3565908968448639,0.8187884092330933,0.8187884092330933,0.0,44.50483703613281,79.0,36242.76171875,0.0,435.8361511230469,1.0,281.2582397460937,283.7912292480469,297.3287048339844,299.75750732421875,293.1499938964844,293.1499938964844,281.54998779296875,40252.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203482985496521,1.0,0.0,0.0,3.409950256347656,3.409972667694092,7.75870773850329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.9189453125,0.0,1311.8634033203125,1895.4371337890625,0.0,1774.8880615234375,0.855524480342865,1.0,0.0,3.0,1.0,0.0
17912340,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9990000128746032,0.3573330640792846,0.3109952211380005,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8528937101364136,0.2149761915206909,0.2042270600795745,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8910396695137024,0.245154932141304,0.1718513667583465,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8282979130744934,0.1957924365997314,0.1861623525619506,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.737694501876831,0.1370662450790405,0.6211106777191162,285.0809326171875,284.95001220703125,298.0810546875,294.27978515625,297.6868896484375,297.3746032714844,285.0796813964844,1.0,0.3384838402271271,0.852037250995636,0.852037250995636,1.0,1.0,-1.7935898303985596,0.7942205667495728,0.9993692636489868,0.3681222200393677,0.9927383065223694,0.9927383065223694,0.0,51.58638381958008,82.0,36556.38671875,0.0,484.9663391113281,1.0,281.5416259765625,283.9525451660156,297.2633361816406,299.6392822265625,293.1499938964844,293.1499938964844,281.25,30404.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123569846153259,1.0,0.0,0.0,3.627184629440308,3.627207517623901,8.778748679105774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.30224609375,0.0,1466.33203125,1895.4371337890625,0.0,1709.6033935546875,0.8962475657463074,1.0,0.0,3.0,1.0,0.0
17912400,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9990000128746032,0.3573330640792846,0.3109952211380005,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8528937101364136,0.2149761915206909,0.2042270600795745,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8910396695137024,0.245154932141304,0.1718513667583465,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8282979130744934,0.1957924365997314,0.1861623525619506,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.737694501876831,0.1370662450790405,0.6211106777191162,285.0809326171875,284.95001220703125,298.0810546875,294.27978515625,297.6868896484375,297.3746032714844,285.0796813964844,1.0,0.3384838402271271,0.852037250995636,0.852037250995636,1.0,1.0,-1.7935898303985596,0.7942205667495728,0.9993692636489868,0.3681222200393677,0.9927383065223694,0.9927383065223694,0.0,51.58638381958008,82.0,36556.38671875,0.0,484.9663391113281,1.0,281.5416259765625,283.9525451660156,297.2633361816406,299.6392822265625,293.1499938964844,293.1499938964844,281.25,30404.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123569846153259,1.0,0.0,0.0,3.627184629440308,3.627207517623901,8.778748679105774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.30224609375,0.0,1466.33203125,1895.4371337890625,0.0,1709.6033935546875,0.8962475657463074,1.0,0.0,3.0,1.0,0.0
17912460,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9701715707778932,0.3546720445156097,0.3198100328445434,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8182492256164551,0.2153980433940887,0.2052226364612579,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8523150682449341,0.2454638630151748,0.172558844089508,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7932479977607727,0.1960871964693069,0.1870202273130417,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7058897018432617,0.1363044679164886,0.6204264760017395,284.8765563964844,284.95001220703125,298.1543273925781,294.271240234375,297.6953430175781,297.3309020996094,284.8783264160156,1.0,0.3489163517951965,0.8517177104949951,0.8517177104949951,1.0,1.0,-1.805870771408081,0.7999376058578491,1.005933165550232,0.3716150224208832,0.8623467683792114,0.8623467683792114,0.0,60.90205001831055,85.0,37412.1796875,0.0,521.6253662109375,1.0,281.2569885253906,283.7333679199219,297.3379821777344,299.8525695800781,293.1499938964844,293.1499938964844,281.54998779296875,37969.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308884263038635,1.0,0.0,0.0,3.607513427734375,3.607537269592285,8.683787200425286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.6572265625,0.0,1500.9737548828125,1895.4371337890625,0.0,1862.518798828125,0.8962938189506531,1.0,0.0,3.0,1.0,0.0
17912520,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9701715707778932,0.3546720445156097,0.3198100328445434,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8182492256164551,0.2153980433940887,0.2052226364612579,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8523150682449341,0.2454638630151748,0.172558844089508,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7932479977607727,0.1960871964693069,0.1870202273130417,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7058897018432617,0.1363044679164886,0.6204264760017395,284.8765563964844,284.95001220703125,298.1543273925781,294.271240234375,297.6953430175781,297.3309020996094,284.8783264160156,1.0,0.3489163517951965,0.8517177104949951,0.8517177104949951,1.0,1.0,-1.805870771408081,0.7999376058578491,1.005933165550232,0.3716150224208832,0.8623467683792114,0.8623467683792114,0.0,60.90205001831055,85.0,37412.1796875,0.0,521.6253662109375,1.0,281.2569885253906,283.7333679199219,297.3379821777344,299.8525695800781,293.1499938964844,293.1499938964844,281.54998779296875,37969.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308884263038635,1.0,0.0,0.0,3.607513427734375,3.607537269592285,8.683787200425286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.6572265625,0.0,1500.9737548828125,1895.4371337890625,0.0,1862.518798828125,0.8962938189506531,1.0,0.0,3.0,1.0,0.0
17912580,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9396039843559264,0.3571684658527374,0.3212932050228119,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7938379645347595,0.2160166800022125,0.2059560567140579,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8280652761459351,0.2460651695728302,0.1730525493621826,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7690271735191345,0.1965540796518325,0.187624305486679,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6818134188652039,0.1356378644704818,0.6183125376701355,285.0442810058594,284.95001220703125,298.226318359375,294.2625427246094,297.7219543457031,297.3208923339844,285.0413513183594,1.0,0.3567348420619964,0.8513981699943542,0.8513981699943542,1.0,1.0,-1.8078981637954712,0.8009045720100403,1.006993532180786,0.3719904720783233,0.9996277689933776,0.9996277689933776,0.0,68.7619400024414,73.0,36817.42578125,0.0,546.98681640625,1.0,281.5428466796875,283.8956604003906,297.2406921386719,299.655029296875,293.1499938964844,293.1499938964844,281.25,31870.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218860983848572,1.0,0.0,0.0,3.744286775588989,3.74431085586548,9.354734515909512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.369140625,0.0,1608.9248046875,1895.4371337890625,0.0,1787.5679931640625,0.9236348867416382,1.0,0.0,3.0,1.0,0.0
