time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9396039843559264,0.3571684658527374,0.3212932050228119,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7938379645347595,0.2160166800022125,0.2059560567140579,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8280652761459351,0.2460651695728302,0.1730525493621826,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7690271735191345,0.1965540796518325,0.187624305486679,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6818134188652039,0.1356378644704818,0.6183125376701355,285.0442810058594,284.95001220703125,298.226318359375,294.2625427246094,297.7219543457031,297.3208923339844,285.0413513183594,1.0,0.3567348420619964,0.8513981699943542,0.8513981699943542,1.0,1.0,-1.8078981637954712,0.8009045720100403,1.006993532180786,0.3719904720783233,0.9996277689933776,0.9996277689933776,0.0,68.7619400024414,73.0,36817.42578125,0.0,546.98681640625,1.0,281.5428466796875,283.8956604003906,297.2406921386719,299.655029296875,293.1499938964844,293.1499938964844,281.25,31870.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218860983848572,1.0,0.0,0.0,3.744286775588989,3.74431085586548,9.354734515909512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.369140625,0.0,1608.9248046875,1895.4371337890625,0.0,1787.5679931640625,0.9236348867416382,1.0,0.0,3.0,1.0,0.0
17912700,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9358887672424316,0.3585640788078308,0.3227669596672058,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7902843952178955,0.2162390798330307,0.2063275426626205,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8246389031410217,0.2462324202060699,0.1733172088861465,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7656201124191284,0.19671031832695,0.1879235804080963,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6778350472450256,0.1353013217449188,0.6173211932182312,284.8883972167969,284.95001220703125,298.2618408203125,294.2582397460937,297.73602294921875,297.31787109375,284.868896484375,1.0,0.3579398691654205,0.8512384295463562,0.8512384295463562,1.0,1.0,-1.809603810310364,0.8016967177391052,1.0079070329666138,0.3724315166473388,0.9055131077766418,0.9055131077766418,0.0,70.17739868164062,73.0,37639.96875,0.0,552.4973754882812,1.0,281.29498291015625,283.7025756835937,297.3091735839844,299.868896484375,293.1499938964844,293.1499938964844,281.25,35105.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307751774787903,1.0,0.0,0.0,3.762211561203003,3.7622365951538086,9.444516422263404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.97509765625,0.0,1654.7340087890625,1895.4371337890625,0.0,1861.568603515625,0.9278251528739928,1.0,0.0,3.0,1.0,0.0
17912760,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9364801645278932,0.3596785068511963,0.3238296210765838,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7899654507637024,0.2162684202194214,0.2064253985881805,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8242287635803223,0.2461553514003753,0.1733261495828628,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7652604579925537,0.1966888308525085,0.1879687309265136,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6767258644104004,0.1348430067300796,0.6154896020889282,284.8519287109375,284.95001220703125,298.2970275878906,294.2539367675781,297.7486877441406,297.31256103515625,284.85693359375,1.0,0.3578195571899414,0.8513213396072388,0.8513213396072388,1.0,1.0,-1.808865308761597,0.8013476729393005,1.0075175762176514,0.3722618818283081,0.8498138785362244,0.8498138785362244,0.0,70.31487274169922,61.0,37319.85546875,0.0,552.4198608398438,1.0,281.2567443847656,283.7044372558594,297.2945861816406,299.80548095703125,293.1499938964844,293.1499938964844,281.54998779296875,40202.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347925901412964,1.0,0.0,0.0,3.6363229751586914,3.636347532272339,8.823038228911173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.43701171875,0.0,1549.330078125,1895.4371337890625,0.0,1895.395263671875,0.9045211672782898,1.0,0.0,3.0,1.0,0.0
17912820,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9519410133361816,0.363535463809967,0.326728343963623,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7998469471931458,0.2169784009456634,0.2067705243825912,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.833434522151947,0.2468494623899459,0.173530101776123,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7744887471199036,0.1972419172525406,0.1881820261478424,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6837639808654785,0.1343914270401001,0.6121595501899719,285.0370788574219,284.95001220703125,298.3663635253906,294.2455444335937,297.7801818847656,297.3136291503906,285.034423828125,1.0,0.3546249568462372,0.8514871597290039,0.8514871597290039,1.0,1.0,-1.8092586994171145,0.801567018032074,1.0076916217803955,0.3723175823688507,0.990662395954132,0.990662395954132,0.0,67.18338775634766,49.0,36701.4375,0.0,543.0416259765625,1.0,281.54302978515625,283.8806457519531,297.20709228515625,299.6111145019531,293.1499938964844,293.1499938964844,281.25,32463.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222371697425842,1.0,0.0,0.0,3.756197690963745,3.7562220096588135,9.414345640834654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.38720703125,0.0,1627.3265380859375,1895.4371337890625,0.0,1790.4674072265625,0.9266847372055054,1.0,0.0,3.0,1.0,0.0
17912880,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9519410133361816,0.363535463809967,0.326728343963623,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7998469471931458,0.2169784009456634,0.2067705243825912,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.833434522151947,0.2468494623899459,0.173530101776123,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7744887471199036,0.1972419172525406,0.1881820261478424,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6837639808654785,0.1343914270401001,0.6121595501899719,285.0370788574219,284.95001220703125,298.3663635253906,294.2455444335937,297.7801818847656,297.3136291503906,285.034423828125,1.0,0.3546249568462372,0.8514871597290039,0.8514871597290039,1.0,1.0,-1.8092586994171145,0.801567018032074,1.0076916217803955,0.3723175823688507,0.990662395954132,0.990662395954132,0.0,67.18338775634766,49.0,36701.4375,0.0,543.0416259765625,1.0,281.54302978515625,283.8806457519531,297.20709228515625,299.6111145019531,293.1499938964844,293.1499938964844,281.25,32463.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222371697425842,1.0,0.0,0.0,3.756197690963745,3.7562220096588135,9.414345640834654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.38720703125,0.0,1627.3265380859375,1895.4371337890625,0.0,1790.4674072265625,0.9266847372055054,1.0,0.0,3.0,1.0,0.0
17912940,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9784266948699952,0.3664245903491974,0.3294498920440674,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8198710083961487,0.2173739224672317,0.2070718109607696,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.853358805179596,0.2470728158950805,0.1736747920513153,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7944557070732117,0.1975153237581253,0.1883534342050552,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.700583279132843,0.1338169574737548,0.6089319586753845,284.8532409667969,284.95001220703125,298.4342346191406,294.237548828125,297.8079528808594,297.30938720703125,284.859130859375,1.0,0.3486206829547882,0.8516530394554138,0.8516530394554138,1.0,1.0,-1.809396743774414,0.8016419410705566,1.0077548027038574,0.3723911643028259,0.8444539904594421,0.8444539904594421,0.0,61.18489456176758,37.0,37158.5859375,0.0,524.6546630859375,1.0,281.2564697265625,283.700439453125,297.2716979980469,299.7698974609375,293.1499938964844,293.1499938964844,281.54998779296875,40774.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339627742767334,1.0,0.0,0.0,3.625150442123413,3.62517523765564,8.768905104261648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.849609375,0.0,1541.1787109375,1895.4371337890625,0.0,1888.3892822265625,0.9025904536247252,1.0,0.0,3.0,1.0,0.0
17913000,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9784266948699952,0.3664245903491974,0.3294498920440674,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8198710083961487,0.2173739224672317,0.2070718109607696,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.853358805179596,0.2470728158950805,0.1736747920513153,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7944557070732117,0.1975153237581253,0.1883534342050552,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.700583279132843,0.1338169574737548,0.6089319586753845,284.8532409667969,284.95001220703125,298.4342346191406,294.237548828125,297.8079528808594,297.30938720703125,284.859130859375,1.0,0.3486206829547882,0.8516530394554138,0.8516530394554138,1.0,1.0,-1.809396743774414,0.8016419410705566,1.0077548027038574,0.3723911643028259,0.8444539904594421,0.8444539904594421,0.0,61.18489456176758,37.0,37158.5859375,0.0,524.6546630859375,1.0,281.2564697265625,283.700439453125,297.2716979980469,299.7698974609375,293.1499938964844,293.1499938964844,281.54998779296875,40774.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339627742767334,1.0,0.0,0.0,3.625150442123413,3.62517523765564,8.768905104261648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.849609375,0.0,1541.1787109375,1895.4371337890625,0.0,1888.3892822265625,0.9025904536247252,1.0,0.0,3.0,1.0,0.0
17913060,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.3709114789962768,0.3228582143783569,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8468648195266724,0.2182078063488006,0.2073977291584015,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.883183479309082,0.2478659749031067,0.1738501340150833,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8219500184059143,0.1981863379478454,0.1885419934988021,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7235801815986633,0.133530393242836,0.6057220697402954,285.03515625,284.95001220703125,298.5006408691406,294.23016357421875,297.840087890625,297.3142395019531,285.0304870605469,1.0,0.340345948934555,0.8520072102546692,0.8520072102546692,1.0,1.0,-1.8016290664672847,0.7979862689971924,1.0036427974700928,0.3703957200050354,0.9846444129943848,0.9846444129943848,0.0,54.017311096191406,25.0,36450.484375,0.0,496.6698913574219,1.0,281.54296875,283.8711242675781,297.1893920898437,299.5813293457031,293.1499938964844,293.1499938964844,281.25,32515.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210133671760559,1.0,0.0,0.0,3.747414350509644,3.747438669204712,9.370369298267178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.97119140625,0.0,1617.5074462890625,1895.4371337890625,0.0,1780.3673095703125,0.9247119426727296,1.0,0.0,3.0,1.0,0.0
17913120,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.3709114789962768,0.3228582143783569,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8468648195266724,0.2182078063488006,0.2073977291584015,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.883183479309082,0.2478659749031067,0.1738501340150833,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8219500184059143,0.1981863379478454,0.1885419934988021,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7235801815986633,0.133530393242836,0.6057220697402954,285.03515625,284.95001220703125,298.5006408691406,294.23016357421875,297.840087890625,297.3142395019531,285.0304870605469,1.0,0.340345948934555,0.8520072102546692,0.8520072102546692,1.0,1.0,-1.8016290664672847,0.7979862689971924,1.0036427974700928,0.3703957200050354,0.9846444129943848,0.9846444129943848,0.0,54.017311096191406,25.0,36450.484375,0.0,496.6698913574219,1.0,281.54296875,283.8711242675781,297.1893920898437,299.5813293457031,293.1499938964844,293.1499938964844,281.25,32515.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210133671760559,1.0,0.0,0.0,3.747414350509644,3.747438669204712,9.370369298267178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.97119140625,0.0,1617.5074462890625,1895.4371337890625,0.0,1780.3673095703125,0.9247119426727296,1.0,0.0,3.0,1.0,0.0
17913180,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9990000128746032,0.379947304725647,0.2951105833053589,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.8727454543113708,0.2185774743556976,0.2077433466911316,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.9115082025527954,0.2480132281780243,0.1739964485168457,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8456960916519165,0.1984322667121887,0.1887551099061966,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7430403232574463,0.1330796778202057,0.6031721830368042,284.82843017578125,284.95001220703125,298.5654602050781,294.2235717773437,297.8829040527344,297.3406982421875,284.83477783203125,1.0,0.3290519714355469,0.8523613214492798,0.8523613214492798,1.0,1.0,-1.762946367263794,0.7795674204826355,0.9833790063858032,0.3607315719127655,0.8120381236076355,0.8120381236076355,0.0,48.01884078979492,28.0,36163.95703125,0.0,455.0424499511719,1.0,281.2568359375,283.6878356933594,297.2458801269531,299.6990051269531,293.1499938964844,293.1499938964844,281.54998779296875,43058.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307125329971313,1.0,0.0,0.0,3.544141292572021,3.5441653728485107,8.381376233046467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.5048828125,0.0,1469.832763671875,1895.4371337890625,0.0,1861.0428466796875,0.8861878514289856,1.0,0.0,3.0,1.0,0.0
17913240,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9990000128746032,0.379947304725647,0.2951105833053589,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.8727454543113708,0.2185774743556976,0.2077433466911316,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.9115082025527954,0.2480132281780243,0.1739964485168457,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8456960916519165,0.1984322667121887,0.1887551099061966,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7430403232574463,0.1330796778202057,0.6031721830368042,284.82843017578125,284.95001220703125,298.5654602050781,294.2235717773437,297.8829040527344,297.3406982421875,284.83477783203125,1.0,0.3290519714355469,0.8523613214492798,0.8523613214492798,1.0,1.0,-1.762946367263794,0.7795674204826355,0.9833790063858032,0.3607315719127655,0.8120381236076355,0.8120381236076355,0.0,48.01884078979492,28.0,36163.95703125,0.0,455.0424499511719,1.0,281.2568359375,283.6878356933594,297.2458801269531,299.6990051269531,293.1499938964844,293.1499938964844,281.54998779296875,43058.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307125329971313,1.0,0.0,0.0,3.544141292572021,3.5441653728485107,8.381376233046467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.5048828125,0.0,1469.832763671875,1895.4371337890625,0.0,1861.0428466796875,0.8861878514289856,1.0,0.0,3.0,1.0,0.0
17913300,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.3864390254020691,0.2834062576293945,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8849549293518066,0.2188981622457504,0.2078322619199752,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9257636666297911,0.2482713758945465,0.1739874333143234,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8568670749664307,0.1986760795116424,0.1887840777635574,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7521896958351135,0.1330139338970184,0.6019642949104309,284.9851379394531,284.95001220703125,298.5972900390625,294.2206115722656,297.9105529785156,297.365478515625,285.0009460449219,1.0,0.3248728513717651,0.8525384068489075,0.8525384068489075,1.0,1.0,-1.747561812400818,0.7723147869110107,0.9752470254898072,0.3566846251487732,0.8989624977111816,0.8989624977111816,0.0,45.64604187011719,28.0,35249.1015625,0.0,438.6533203125,1.0,281.4984741210937,283.8690795898437,297.1562194824219,299.44854736328125,293.1499938964844,293.1499938964844,281.54998779296875,36596.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197245955467224,1.0,0.0,0.0,3.5361790657043457,3.5362019538879395,8.343759532181139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.96240234375,0.0,1414.51318359375,1895.4371337890625,0.0,1769.7559814453125,0.8835819959640503,1.0,0.0,3.0,1.0,0.0
17913360,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.3933852910995483,0.2732938230037689,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8965786695480347,0.2194148451089859,0.2081895768642425,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9394041299819946,0.248766615986824,0.1742289513349533,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8676484823226929,0.1990994960069656,0.1890586912631988,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7611191272735596,0.1331440210342407,0.6018772721290588,285.0037536621094,284.95001220703125,298.6286926269531,294.2179260253906,297.9397888183594,297.3934020996094,284.9999694824219,1.0,0.3214677572250366,0.8530809879302979,0.8530809879302979,1.0,1.0,-1.7363591194152832,0.7670637965202332,0.96929532289505,0.3538058698177337,0.92971533536911,0.92971533536911,0.0,43.71479415893555,31.0,35176.97265625,0.0,426.2841796875,1.0,281.5418701171875,283.85906982421875,297.1549987792969,299.4725952148437,293.1499938964844,293.1499938964844,281.25,33463.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130233645439148,1.0,0.0,0.0,3.631932258605957,3.631955623626709,8.801744684205914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.71533203125,0.0,1494.2763671875,1895.4371337890625,0.0,1715.0074462890625,0.899368405342102,1.0,0.0,3.0,1.0,0.0
17913420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.4060365557670593,0.2584617435932159,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9153537154197692,0.2199432998895645,0.2087435275316238,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.959312617778778,0.2490584105253219,0.1745107769966125,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8846803307533264,0.199483186006546,0.1894649714231491,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7753861546516418,0.1331945061683654,0.6019942760467529,284.8557434082031,284.95001220703125,298.6905517578125,294.2134704589844,297.9931335449219,297.4405517578125,284.86639404296875,1.0,0.3166402876377105,0.8541722297668457,0.8541722297668457,1.0,1.0,-1.7201781272888184,0.7595116496086121,0.9606664776802064,0.3496908843517303,0.7911378741264343,0.7911378741264343,0.0,41.02213287353516,49.0,35112.34765625,0.0,408.96240234375,1.0,281.2607727050781,283.7371826171875,297.2222595214844,299.59423828125,293.1499938964844,293.1499938964844,281.54998779296875,43509.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197966575622559,1.0,0.0,0.0,3.372978687286377,3.373001337051392,7.591376061100163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.583984375,0.0,1298.180419921875,1895.4371337890625,0.0,1770.3485107421875,0.8502839207649231,1.0,0.0,3.0,1.0,0.0
17913480,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.4060365557670593,0.2584617435932159,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9153537154197692,0.2199432998895645,0.2087435275316238,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.959312617778778,0.2490584105253219,0.1745107769966125,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8846803307533264,0.199483186006546,0.1894649714231491,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7753861546516418,0.1331945061683654,0.6019942760467529,284.8557434082031,284.95001220703125,298.6905517578125,294.2134704589844,297.9931335449219,297.4405517578125,284.86639404296875,1.0,0.3166402876377105,0.8541722297668457,0.8541722297668457,1.0,1.0,-1.7201781272888184,0.7595116496086121,0.9606664776802064,0.3496908843517303,0.7911378741264343,0.7911378741264343,0.0,41.02213287353516,49.0,35112.34765625,0.0,408.96240234375,1.0,281.2607727050781,283.7371826171875,297.2222595214844,299.59423828125,293.1499938964844,293.1499938964844,281.54998779296875,43509.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197966575622559,1.0,0.0,0.0,3.372978687286377,3.373001337051392,7.591376061100163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.583984375,0.0,1298.180419921875,1895.4371337890625,0.0,1770.3485107421875,0.8502839207649231,1.0,0.0,3.0,1.0,0.0
17913540,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.416638433933258,0.264797031879425,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9086205959320068,0.2209954857826233,0.2095832228660583,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9522030353546144,0.2500119507312774,0.175028845667839,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8786047101020813,0.2003366649150848,0.1901353001594543,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7697712779045105,0.1335761398077011,0.6033308506011963,285.0408935546875,284.95001220703125,298.7503356933594,294.2103881835937,298.0385131835937,297.47412109375,285.0384521484375,1.0,0.3201400339603424,0.8552555441856384,0.8552555441856384,1.0,1.0,-1.7318018674850464,0.765181839466095,0.9666200280189514,0.3525239825248718,0.9368882775306702,0.9368882775306702,0.0,42.24496078491211,67.0,34936.1484375,0.0,419.28326416015625,1.0,281.5380249023437,283.8965148925781,297.1578369140625,299.4442443847656,293.1499938964844,293.1499938964844,281.25,31750.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041788697242737,1.0,0.0,0.0,3.5473833084106445,3.54740571975708,8.39671770336281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.99267578125,0.0,1391.0701904296875,1895.4371337890625,0.0,1643.88671875,0.8791648149490356,1.0,0.0,3.0,1.0,0.0
17913600,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.416638433933258,0.264797031879425,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9086205959320068,0.2209954857826233,0.2095832228660583,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9522030353546144,0.2500119507312774,0.175028845667839,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8786047101020813,0.2003366649150848,0.1901353001594543,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7697712779045105,0.1335761398077011,0.6033308506011963,285.0408935546875,284.95001220703125,298.7503356933594,294.2103881835937,298.0385131835937,297.47412109375,285.0384521484375,1.0,0.3201400339603424,0.8552555441856384,0.8552555441856384,1.0,1.0,-1.7318018674850464,0.765181839466095,0.9666200280189514,0.3525239825248718,0.9368882775306702,0.9368882775306702,0.0,42.24496078491211,67.0,34936.1484375,0.0,419.28326416015625,1.0,281.5380249023437,283.8965148925781,297.1578369140625,299.4442443847656,293.1499938964844,293.1499938964844,281.25,31750.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041788697242737,1.0,0.0,0.0,3.5473833084106445,3.54740571975708,8.39671770336281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.99267578125,0.0,1391.0701904296875,1895.4371337890625,0.0,1643.88671875,0.8791648149490356,1.0,0.0,3.0,1.0,0.0
17913660,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4213398098945617,0.2886195778846741,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8836063146591187,0.2219833731651306,0.2107126712799072,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.922751009464264,0.2507155835628509,0.1757101714611053,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8551728129386902,0.2011584043502807,0.1910952627658844,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7492672801017761,0.1338865458965301,0.6056470274925232,284.8951416015625,284.95001220703125,298.80712890625,294.206787109375,298.0621032714844,297.4698791503906,284.9039001464844,1.0,0.3300168812274933,0.8560086488723755,0.8560086488723755,1.0,1.0,-1.7665027379989624,0.7817460894584656,0.9847567081451416,0.3613767921924591,0.8296777606010437,0.8296777606010437,0.0,46.95741271972656,85.0,35943.625,0.0,454.04107666015625,1.0,281.2580871582031,283.7477111816406,297.2501220703125,299.6544494628906,293.1499938964844,293.1499938964844,281.54998779296875,39442.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177368402481079,1.0,0.0,0.0,3.4417712688446045,3.441793918609619,7.904188805696322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.45703125,0.0,1337.8988037109375,1895.4371337890625,0.0,1753.4410400390625,0.8617675304412842,1.0,0.0,3.0,1.0,0.0
17913720,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4213398098945617,0.2886195778846741,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8836063146591187,0.2219833731651306,0.2107126712799072,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.922751009464264,0.2507155835628509,0.1757101714611053,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8551728129386902,0.2011584043502807,0.1910952627658844,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7492672801017761,0.1338865458965301,0.6056470274925232,284.8951416015625,284.95001220703125,298.80712890625,294.206787109375,298.0621032714844,297.4698791503906,284.9039001464844,1.0,0.3300168812274933,0.8560086488723755,0.8560086488723755,1.0,1.0,-1.7665027379989624,0.7817460894584656,0.9847567081451416,0.3613767921924591,0.8296777606010437,0.8296777606010437,0.0,46.95741271972656,85.0,35943.625,0.0,454.04107666015625,1.0,281.2580871582031,283.7477111816406,297.2501220703125,299.6544494628906,293.1499938964844,293.1499938964844,281.54998779296875,39442.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177368402481079,1.0,0.0,0.0,3.4417712688446045,3.441793918609619,7.904188805696322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.45703125,0.0,1337.8988037109375,1895.4371337890625,0.0,1753.4410400390625,0.8617675304412842,1.0,0.0,3.0,1.0,0.0
17913780,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9990000128746032,0.4221767783164978,0.3240638077259063,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8524295091629028,0.2238437831401825,0.2124518901109695,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8871924877166748,0.2523745894432068,0.1768264323472976,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8265258073806763,0.2028071880340576,0.1926521360874176,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.7241297364234924,0.1346209347248077,0.6094711422920227,285.0968322753906,284.95001220703125,298.8609313964844,294.20074462890625,298.07049560546875,297.4396057128906,285.0966491699219,1.0,0.3449248075485229,0.8567661046981812,0.8567661046981812,1.0,1.0,-1.818943738937378,0.8067927360534668,1.0121510028839111,0.374796599149704,1.0,1.0,0.0,54.65183639526367,103.0,36356.2421875,0.0,510.7816162109375,1.0,281.5419006347656,283.9168701171875,297.1902160644531,299.5500183105469,293.1499938964844,293.1499938964844,281.25,30348.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711010754108429,1.0,0.0,0.0,3.660316467285156,3.660339593887329,8.93985713901202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.34375,0.0,1502.2694091796875,1895.4371337890625,0.0,1698.707763671875,0.9036701917648317,1.0,0.0,3.0,1.0,0.0
17913840,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9990000128746032,0.4221767783164978,0.3240638077259063,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8524295091629028,0.2238437831401825,0.2124518901109695,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8871924877166748,0.2523745894432068,0.1768264323472976,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8265258073806763,0.2028071880340576,0.1926521360874176,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.7241297364234924,0.1346209347248077,0.6094711422920227,285.0968322753906,284.95001220703125,298.8609313964844,294.20074462890625,298.07049560546875,297.4396057128906,285.0966491699219,1.0,0.3449248075485229,0.8567661046981812,0.8567661046981812,1.0,1.0,-1.818943738937378,0.8067927360534668,1.0121510028839111,0.374796599149704,1.0,1.0,0.0,54.65183639526367,103.0,36356.2421875,0.0,510.7816162109375,1.0,281.5419006347656,283.9168701171875,297.1902160644531,299.5500183105469,293.1499938964844,293.1499938964844,281.25,30348.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711010754108429,1.0,0.0,0.0,3.660316467285156,3.660339593887329,8.93985713901202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.34375,0.0,1502.2694091796875,1895.4371337890625,0.0,1698.707763671875,0.9036701917648317,1.0,0.0,3.0,1.0,0.0
17913900,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.4207766652107239,0.3447306752204895,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8372240662574768,0.2247813642024994,0.2135783582925796,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8700103759765625,0.2531426250934601,0.1775733977556228,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.811927080154419,0.2036487311124801,0.1936784088611602,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7108267545700073,0.1349556893110275,0.6120474338531494,284.9633483886719,284.95001220703125,298.8866271972656,294.19683837890625,298.069091796875,297.4150695800781,284.9467163085937,1.0,0.3538533747196197,0.857144832611084,0.857144832611084,1.0,1.0,-1.850332260131836,0.8218038082122803,1.0285284519195557,0.3828638792037964,0.9517922401428224,0.9517922401428224,0.0,59.52382659912109,103.0,37736.3359375,0.0,547.0556640625,1.0,281.2969665527344,283.7358703613281,297.27410888671875,299.8100891113281,293.1499938964844,293.1499938964844,281.25,32395.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233132719993591,1.0,0.0,0.0,3.725318193435669,3.725342273712158,9.260193110094406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.92529296875,0.0,1591.0640869140625,1895.4371337890625,0.0,1799.3682861328125,0.9185387492179872,1.0,0.0,3.0,1.0,0.0
17913960,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9990000128746032,0.4178651869297027,0.3675629198551178,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8218253254890442,0.2255428582429886,0.214544340968132,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8526740670204163,0.2536617815494537,0.1781367659568786,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.795711874961853,0.204331174492836,0.1945647001266479,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6957403421401978,0.1351225674152374,0.6140058636665344,284.9263000488281,284.95001220703125,298.9115600585937,294.1924133300781,298.0630187988281,297.3825988769531,284.92987060546875,1.0,0.3635091781616211,0.8567067384719849,0.8567067384719849,1.0,1.0,-1.883000731468201,0.8373795747756958,1.0456211566925049,0.3912031650543213,0.92138010263443,0.92138010263443,0.0,65.16812133789062,106.0,38168.671875,0.0,587.8632202148438,1.0,281.2569580078125,283.7144775390625,297.27392578125,299.8084411621094,293.1499938964844,293.1499938964844,280.95001220703125,35339.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321464419364929,1.0,0.0,0.0,3.709439516067505,3.709464073181152,9.181420637105476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.87939453125,0.0,1595.28466796875,1895.4371337890625,0.0,1873.0882568359373,0.9178028106689452,1.0,0.0,3.0,1.0,0.0
17914020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.983237087726593,0.414399653673172,0.3743962049484253,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.8010414242744446,0.2263337224721908,0.2156483381986618,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.831346869468689,0.2541411221027374,0.1787487715482711,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.7747198939323425,0.205033004283905,0.1955815702676773,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.6761630177497864,0.1351733356714248,0.6159712672233582,284.80438232421875,284.95001220703125,298.9398193359375,294.1865539550781,298.0549621582031,297.3445129394531,284.7993469238281,1.0,0.3720868527889251,0.856193482875824,0.856193482875824,1.0,1.0,-1.897498607635498,0.8441785573959351,1.053320050239563,0.3952081501483917,0.8110787868499756,0.8110787868499756,0.0,72.8230209350586,106.0,38928.1875,0.0,622.8201904296875,1.0,280.9854431152344,283.5675964355469,297.2958068847656,299.9538269042969,293.1499938964844,293.1499938964844,280.95001220703125,41358.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466320991516113,1.0,0.0,0.0,3.6024169921875,3.6024415493011475,8.659269497002242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.9990234375,0.0,1520.43994140625,1895.4371337890625,0.0,1996.3858642578125,0.8955390453338623,1.0,0.0,3.0,1.0,0.0
17914080,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9660025835037231,0.4138930439949035,0.3732309341430664,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7873222827911377,0.2268755733966827,0.2163459956645965,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8180813193321228,0.2544588148593902,0.1791027188301086,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.7617800235748291,0.2055100351572036,0.1962217837572097,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.6639622449874878,0.1351899355649948,0.6169689297676086,284.8427734375,284.95001220703125,298.959228515625,294.1820373535156,298.0561218261719,297.3306884765625,284.8540954589844,1.0,0.3770850300788879,0.8558306097984314,0.8558306097984314,1.0,1.0,-1.89871883392334,0.8447070717811584,1.0540117025375366,0.3955691754817962,0.7995026707649231,0.7995026707649231,0.0,78.2084732055664,94.0,38548.82421875,0.0,641.33203125,1.0,280.9581298828125,283.6355285644531,297.2487487792969,299.8490600585937,293.1499938964844,293.1499938964844,281.25,43788.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498095631599426,1.0,0.0,0.0,3.428145408630371,3.428168773651123,7.841728120183689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.60888671875,0.0,1354.80419921875,1895.4371337890625,0.0,2023.803955078125,0.8628813624382019,1.0,0.0,3.0,1.0,0.0
17914140,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.954645574092865,0.4172613620758056,0.3751819133758545,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7792553305625916,0.2290496230125427,0.2183147966861724,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8095258474349976,0.2562771737575531,0.1802745312452316,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7542892098426819,0.2074553519487381,0.1979955285787582,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6562607288360596,0.1359610855579376,0.6201465725898743,285.02325439453125,284.95001220703125,299.0041809082031,294.1697692871094,298.0771789550781,297.3316650390625,285.021240234375,1.0,0.3821697533130646,0.8549545407295227,0.8549545407295227,1.0,1.0,-1.910772681236267,0.8504106998443604,1.0603619813919067,0.3985214531421661,0.934234082698822,0.934234082698822,0.0,82.8114242553711,82.0,38262.9609375,0.0,665.3695068359375,1.0,281.2411804199219,283.7943115234375,297.1390075683594,299.63604736328125,293.1499938964844,293.1499938964844,280.95001220703125,32483.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381721138954163,1.0,0.0,0.0,3.584432363510132,3.5844550132751465,8.57302438816987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.3564453125,0.0,1435.6011962890625,1895.4371337890625,0.0,1924.0279541015625,0.8880072236061096,1.0,0.0,3.0,1.0,0.0
17914200,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.954645574092865,0.4172613620758056,0.3751819133758545,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7792553305625916,0.2290496230125427,0.2183147966861724,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8095258474349976,0.2562771737575531,0.1802745312452316,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7542892098426819,0.2074553519487381,0.1979955285787582,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6562607288360596,0.1359610855579376,0.6201465725898743,285.02325439453125,284.95001220703125,299.0041809082031,294.1697692871094,298.0771789550781,297.3316650390625,285.021240234375,1.0,0.3821697533130646,0.8549545407295227,0.8549545407295227,1.0,1.0,-1.910772681236267,0.8504106998443604,1.0603619813919067,0.3985214531421661,0.934234082698822,0.934234082698822,0.0,82.8114242553711,82.0,38262.9609375,0.0,665.3695068359375,1.0,281.2411804199219,283.7943115234375,297.1390075683594,299.63604736328125,293.1499938964844,293.1499938964844,280.95001220703125,32483.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381721138954163,1.0,0.0,0.0,3.584432363510132,3.5844550132751465,8.57302438816987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.3564453125,0.0,1435.6011962890625,1895.4371337890625,0.0,1924.0279541015625,0.8880072236061096,1.0,0.0,3.0,1.0,0.0
17914260,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9629123210906982,0.4206296503543854,0.3783175647258758,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7859331369400024,0.2310507744550705,0.2202392667531967,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8153771162033081,0.2577433288097381,0.1813636422157287,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7604439854621887,0.2092543393373489,0.1997194737195968,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6613202095031738,0.1368878781795501,0.6240636706352234,284.8849792480469,284.95001220703125,299.0466003417969,294.1557922363281,298.0979919433594,297.3344116210937,284.8924255371094,1.0,0.3823207914829254,0.8544037938117981,0.8544037938117981,1.0,1.0,-1.9249345064163208,0.8571299910545349,1.0678044557571411,0.4021408855915069,0.8208401203155518,0.8208401203155518,0.0,81.36707305908203,70.0,38870.15234375,0.0,671.510498046875,1.0,280.9580383300781,283.6573791503906,297.1923828125,299.7890014648437,293.1499938964844,293.1499938964844,281.25,40475.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501032948493958,1.0,0.0,0.0,3.434122085571289,3.434144735336304,7.869094247325847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.6962890625,0.0,1337.5013427734375,1895.4371337890625,0.0,2026.344970703125,0.8610755205154419,1.0,0.0,3.0,1.0,0.0
17914320,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9629123210906982,0.4206296503543854,0.3783175647258758,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7859331369400024,0.2310507744550705,0.2202392667531967,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8153771162033081,0.2577433288097381,0.1813636422157287,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7604439854621887,0.2092543393373489,0.1997194737195968,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6613202095031738,0.1368878781795501,0.6240636706352234,284.8849792480469,284.95001220703125,299.0466003417969,294.1557922363281,298.0979919433594,297.3344116210937,284.8924255371094,1.0,0.3823207914829254,0.8544037938117981,0.8544037938117981,1.0,1.0,-1.9249345064163208,0.8571299910545349,1.0678044557571411,0.4021408855915069,0.8208401203155518,0.8208401203155518,0.0,81.36707305908203,70.0,38870.15234375,0.0,671.510498046875,1.0,280.9580383300781,283.6573791503906,297.1923828125,299.7890014648437,293.1499938964844,293.1499938964844,281.25,40475.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501032948493958,1.0,0.0,0.0,3.434122085571289,3.434144735336304,7.869094247325847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.6962890625,0.0,1337.5013427734375,1895.4371337890625,0.0,2026.344970703125,0.8610755205154419,1.0,0.0,3.0,1.0,0.0
17914380,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9831515550613404,0.4255769848823547,0.3820794522762298,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8037033677101135,0.2336956709623336,0.2222832590341568,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8314471244812012,0.2599543035030365,0.1825428903102874,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7771908044815063,0.2116406112909317,0.2015387862920761,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.676124095916748,0.138353481888771,0.6286997199058533,285.0482482910156,284.95001220703125,299.0867004394531,294.14031982421875,298.12371826171875,297.3475952148437,285.0454406738281,1.0,0.3792631328105926,0.8538530468940735,0.8538530468940735,1.0,1.0,-1.941070437431336,0.8648249506950378,1.0762455463409424,0.4061736166477203,0.963362455368042,0.963362455368042,0.0,75.95288848876953,58.0,38689.65234375,0.0,666.1302490234375,1.0,281.2416687011719,283.80084228515625,297.1139831542969,299.6299743652344,293.1499938964844,293.1499938964844,280.95001220703125,31424.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402297854423523,1.0,0.0,0.0,3.617525815963745,3.617548704147339,8.732057494853507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.13525390625,0.0,1463.4112548828125,1895.4371337890625,0.0,1941.5390625,0.8946592807769775,1.0,0.0,3.0,1.0,0.0
17914440,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9831515550613404,0.4255769848823547,0.3820794522762298,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8037033677101135,0.2336956709623336,0.2222832590341568,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8314471244812012,0.2599543035030365,0.1825428903102874,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7771908044815063,0.2116406112909317,0.2015387862920761,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.676124095916748,0.138353481888771,0.6286997199058533,285.0482482910156,284.95001220703125,299.0867004394531,294.14031982421875,298.12371826171875,297.3475952148437,285.0454406738281,1.0,0.3792631328105926,0.8538530468940735,0.8538530468940735,1.0,1.0,-1.941070437431336,0.8648249506950378,1.0762455463409424,0.4061736166477203,0.963362455368042,0.963362455368042,0.0,75.95288848876953,58.0,38689.65234375,0.0,666.1302490234375,1.0,281.2416687011719,283.80084228515625,297.1139831542969,299.6299743652344,293.1499938964844,293.1499938964844,280.95001220703125,31424.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402297854423523,1.0,0.0,0.0,3.617525815963745,3.617548704147339,8.732057494853507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.13525390625,0.0,1463.4112548828125,1895.4371337890625,0.0,1941.5390625,0.8946592807769775,1.0,0.0,3.0,1.0,0.0
