time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9956693053245544,0.4276477992534637,0.3840775787830353,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8162869215011597,0.2349600940942764,0.2234168797731399,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8434498906135559,0.2609346807003021,0.1832136958837509,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7897801399230957,0.2127844989299774,0.2025497853755951,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6874132752418518,0.1391146034002304,0.6315762400627136,284.8999938964844,284.95001220703125,299.10595703125,294.1320495605469,298.1349182128906,297.3519287109375,284.88433837890625,1.0,0.3769731819629669,0.8535776734352112,0.8535776734352112,1.0,1.0,-1.9503074884414675,0.8692237734794617,1.0810837745666504,0.4085313379764557,0.8766148090362549,0.8766148090362549,0.0,72.22550964355469,58.0,39648.82421875,0.0,660.9063720703125,1.0,280.9977722167969,283.6191711425781,297.18463134765625,299.8568420410156,293.1499938964844,293.1499938964844,280.95001220703125,35009.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496013641357422,1.0,0.0,0.0,3.636033773422241,3.636057615280152,8.821635901767877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.53271484375,0.0,1510.3060302734375,1895.4371337890625,0.0,2022.003173828125,0.8992722630500793,1.0,0.0,3.0,1.0,0.0
17914560,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.4297840893268585,0.3768629729747772,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8269071578979492,0.2360548973083496,0.2243735343217849,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8542647957801819,0.2616880238056183,0.1836952865123748,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8010331392288208,0.2137700468301773,0.203401431441307,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6975142359733582,0.1397699266672134,0.6340681314468384,284.8788757324219,284.95001220703125,299.1247253417969,294.1235046386719,298.1448974609375,297.354736328125,284.88299560546875,1.0,0.3739570081233978,0.8533709049224854,0.8533709049224854,1.0,1.0,-1.950652837753296,0.8693862557411194,1.0812665224075315,0.4085338115692138,0.8381121754646301,0.8381121754646301,0.0,68.99620056152344,46.0,39381.453125,0.0,649.3576049804688,1.0,280.9577331542969,283.6271667480469,297.17108154296875,299.802978515625,293.1499938964844,293.1499938964844,281.25,39478.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754604160785675,1.0,0.0,0.0,3.5203638076782227,3.5203871726989746,8.269292948170914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.37841796875,0.0,1418.770263671875,1895.4371337890625,0.0,2065.41455078125,0.878689169883728,1.0,0.0,3.0,1.0,0.0
17914620,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.9502010345458984,0.4451229572296142,0.3959124684333801,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7733998894691467,0.2412518113851547,0.2282171696424484,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8003180623054504,0.2671473324298858,0.1863025575876236,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.7488284707069397,0.2184286564588546,0.2069014608860016,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.6505558490753174,0.1417909264564514,0.6458145380020142,284.8021545410156,284.95001220703125,299.16082763671875,294.10552978515625,298.1768493652344,297.4252014160156,284.7093505859375,1.0,0.3569861352443695,0.8529574275016785,0.8529574275016785,1.0,1.0,-1.672374248504639,0.7588430643081665,0.9135311841964722,0.2582369446754455,0.7895869016647339,0.7895869016647339,0.0,82.43489837646484,34.0,32132.46875,0.0,596.9228515625,1.0,281.2413635253906,283.4710693359375,297.0577087402344,299.46905517578125,293.1499938964844,293.1499938964844,281.54998779296875,37326.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420801520347595,1.0,0.0,0.0,3.5821852684021,3.5822088718414307,8.562278708268423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.6484375,0.0,1468.762451171875,1895.4371337890625,0.0,1957.3345947265625,0.8865958452224731,1.0,0.0,3.0,1.0,0.0
17914680,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.9502010345458984,0.4451229572296142,0.3959124684333801,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7733998894691467,0.2412518113851547,0.2282171696424484,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8003180623054504,0.2671473324298858,0.1863025575876236,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.7488284707069397,0.2184286564588546,0.2069014608860016,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.6505558490753174,0.1417909264564514,0.6458145380020142,284.8021545410156,284.95001220703125,299.16082763671875,294.10552978515625,298.1768493652344,297.4252014160156,284.7093505859375,1.0,0.3569861352443695,0.8529574275016785,0.8529574275016785,1.0,1.0,-1.672374248504639,0.7588430643081665,0.9135311841964722,0.2582369446754455,0.7895869016647339,0.7895869016647339,0.0,82.43489837646484,34.0,32132.46875,0.0,596.9228515625,1.0,281.2413635253906,283.4710693359375,297.0577087402344,299.46905517578125,293.1499938964844,293.1499938964844,281.54998779296875,37326.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420801520347595,1.0,0.0,0.0,3.5821852684021,3.5822088718414307,8.562278708268423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.6484375,0.0,1468.762451171875,1895.4371337890625,0.0,1957.3345947265625,0.8865958452224731,1.0,0.0,3.0,1.0,0.0
17914740,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.9990000128746032,0.4577642679214477,0.3140750825405121,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.8852992653846741,0.2432514727115631,0.2305850833654403,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.9165587425231934,0.2682781219482422,0.1879016011953354,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.856597363948822,0.2203270494937896,0.2090120911598205,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.7460419535636902,0.1442570686340332,0.6501885056495667,285.2043151855469,284.95001220703125,299.18682861328125,294.0914001464844,298.2392883300781,297.4768371582031,285.2007141113281,1.0,0.3555949330329895,0.8526465892791748,0.8526465892791748,1.0,1.0,-1.910616874694824,0.850060224533081,1.0605566501617432,0.3984717726707458,1.0,1.0,0.0,55.09974670410156,34.0,37425.77734375,0.0,575.0899047851562,1.0,281.5276184082031,283.9650573730469,297.0102844238281,299.3984069824219,293.1499938964844,293.1499938964844,281.54998779296875,30442.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245453000068665,1.0,0.0,0.0,3.670595169067383,3.670618295669556,8.990135711428593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.8564453125,0.0,1514.386474609375,1895.4371337890625,0.0,1809.5802001953125,0.9059940576553344,1.0,0.0,3.0,1.0,0.0
17914800,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.9990000128746032,0.4624090194702148,0.3050694167613983,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.8948755264282227,0.2438889890909195,0.2311129868030548,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.9273964166641236,0.2687031626701355,0.1881355494260788,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8655116558074951,0.2209018319845199,0.2094867825508117,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.7540304064750671,0.1449276655912399,0.6528984904289246,285.1911926269531,284.95001220703125,299.1952209472656,294.08660888671875,298.25457763671875,297.4979248046875,285.1875305175781,1.0,0.3530289232730865,0.8525439500808716,0.8525439500808716,1.0,1.0,-1.9045429229736328,0.8471516370773315,1.0573912858963013,0.3968720436096191,1.0,1.0,0.0,53.28864669799805,37.0,37387.03515625,0.0,564.8798217773438,1.0,281.5403747558594,283.9517822265625,297.038818359375,299.4529724121094,293.1499938964844,293.1499938964844,281.25,31036.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248677015304565,1.0,0.0,0.0,3.710228681564331,3.710252285003662,9.18532748528378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.56787109375,0.0,1563.46484375,1895.4371337890625,0.0,1812.2562255859373,0.9150965809822084,1.0,0.0,3.0,1.0,0.0
17914860,297.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.4760178625583648,0.2853422164916992,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9189735651016236,0.2456361353397369,0.2327177971601486,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9526705741882324,0.2697562277317047,0.1888537406921386,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8873565793037415,0.2224630266427993,0.2109161764383316,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7741015553474426,0.1467899233102798,0.6610164046287537,284.9588928222656,284.95001220703125,299.2201232910156,294.07183837890625,298.30035400390625,297.5609741210937,284.9486694335937,1.0,0.3485585749149322,0.8529568910598755,0.8529568910598755,1.0,1.0,-1.895097613334656,0.8427135348320007,1.0523840188980105,0.3943179547786712,0.9677067995071412,0.9677067995071412,0.0,49.5865592956543,37.0,38329.2734375,0.0,546.2700805664062,1.0,281.2675476074219,283.6919860839844,297.1402893066406,299.7106628417969,293.1499938964844,293.1499938964844,281.25,33107.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404659390449524,1.0,0.0,0.0,3.793981552124024,3.79400634765625,9.60469833444222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.46875,0.0,1676.840087890625,1895.4371337890625,0.0,1943.55224609375,0.9349249005317688,1.0,0.0,3.0,1.0,0.0
17914920,297.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9990000128746032,0.4802706241607666,0.2802007496356964,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9262123107910156,0.246169701218605,0.2331902980804443,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9592127203941344,0.2700489461421966,0.1890352964401245,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8935109972953796,0.2229340374469757,0.2113321125507354,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7798687815666199,0.1473526954650879,0.6634487509727478,284.9321594238281,284.95001220703125,299.2281494140625,294.0668640136719,298.3146667480469,297.5804138183594,284.928466796875,1.0,0.3474539220333099,0.8530932664871216,0.8530932664871216,1.0,1.0,-1.8931277990341189,0.8417936563491821,1.0513341426849363,0.393790453672409,0.94877952337265,0.94877952337265,0.0,48.672828674316406,57.0,38292.6640625,0.0,541.95458984375,1.0,281.2568359375,283.6732482910156,297.1298828125,299.6913757324219,293.1499938964844,293.1499938964844,280.95001220703125,34505.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432121634483337,1.0,0.0,0.0,3.79227352142334,3.7922985553741455,9.596051313565113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.2119140625,0.0,1685.6748046875,1895.4371337890625,0.0,1967.0206298828125,0.935444176197052,1.0,0.0,3.0,1.0,0.0
17914980,297.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9990000128746032,0.4945012629032135,0.2814453244209289,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9277568459510804,0.248387262225151,0.2352295666933059,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9591763019561768,0.2712860107421875,0.1898544132709503,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8947427868843079,0.2248734831809997,0.2131239622831344,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7826297283172607,0.1495264023542404,0.6733331084251404,284.8417053222656,284.95001220703125,299.25982666015625,294.0465393066406,298.3630676269531,297.6414794921875,284.8544921875,1.0,0.3513985276222229,0.8536426424980164,0.8536426424980164,1.0,1.0,-1.9120495319366453,0.8509993553161621,1.0610501766204834,0.3983240127563476,0.8141744136810303,0.8141744136810303,0.0,49.35325622558594,77.0,38774.015625,0.0,557.41796875,1.0,280.9574279785156,283.597900390625,297.0940856933594,299.6981811523437,293.1499938964844,293.1499938964844,281.25,43526.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567272186279297,1.0,0.0,0.0,3.4964916706085205,3.4965155124664307,8.157522870533285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.9267578125,0.0,1422.9449462890625,1895.4371337890625,0.0,2083.928466796875,0.8779298067092896,1.0,0.0,3.0,1.0,0.0
17915040,297.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9990000128746032,0.4945012629032135,0.2814453244209289,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9277568459510804,0.248387262225151,0.2352295666933059,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9591763019561768,0.2712860107421875,0.1898544132709503,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8947427868843079,0.2248734831809997,0.2131239622831344,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7826297283172607,0.1495264023542404,0.6733331084251404,284.8417053222656,284.95001220703125,299.25982666015625,294.0465393066406,298.3630676269531,297.6414794921875,284.8544921875,1.0,0.3513985276222229,0.8536426424980164,0.8536426424980164,1.0,1.0,-1.9120495319366453,0.8509993553161621,1.0610501766204834,0.3983240127563476,0.8141744136810303,0.8141744136810303,0.0,49.35325622558594,77.0,38774.015625,0.0,557.41796875,1.0,280.9574279785156,283.597900390625,297.0940856933594,299.6981811523437,293.1499938964844,293.1499938964844,281.25,43526.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567272186279297,1.0,0.0,0.0,3.4964916706085205,3.4965155124664307,8.157522870533285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.9267578125,0.0,1422.9449462890625,1895.4371337890625,0.0,2083.928466796875,0.8779298067092896,1.0,0.0,3.0,1.0,0.0
17915100,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.5000407695770264,0.2898301482200622,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.919251263141632,0.2499766498804092,0.2365632653236389,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9503154158592224,0.2724807858467102,0.1905311048030853,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8874480724334717,0.2262686342000961,0.2142980545759201,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7769942283630371,0.1508090049028396,0.6788411736488342,285.01959228515625,284.95001220703125,299.2752380371094,294.03619384765625,298.3790283203125,297.65692138671875,285.0349426269531,1.0,0.3562286794185638,0.8539173007011414,0.8539173007011414,1.0,1.0,-1.932547688484192,0.8608850836753845,1.0716625452041626,0.4034503400325775,0.9246566891670228,0.9246566891670228,0.0,51.30197525024414,77.0,38525.9296875,0.0,578.4650268554688,1.0,281.1983642578125,283.7757568359375,296.9989318847656,299.47052001953125,293.1499938964844,293.1499938964844,281.25,34899.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483975887298584,1.0,0.0,0.0,3.5546114444732666,3.5546343326568604,8.430970410699956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.84716796875,0.0,1421.59423828125,1895.4371337890625,0.0,2011.604248046875,0.8863204717636108,1.0,0.0,3.0,1.0,0.0
17915160,297.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9990000128746032,0.5045047402381897,0.3017548024654388,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.907892644405365,0.2518365085124969,0.2382982522249221,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9378685355186462,0.2739817202091217,0.1915553212165832,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8774673342704773,0.2279094010591507,0.2158364355564117,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7689589858055115,0.1522175818681717,0.6853439807891846,285.0586242675781,284.95001220703125,299.2904052734375,294.0257568359375,298.3892822265625,297.6619567871094,285.0591735839844,1.0,0.362710952758789,0.8538163900375366,0.8538163900375366,1.0,1.0,-1.9598309993743896,0.8739985823631287,1.0858324766159058,0.4102914929389953,0.9832316637039183,0.9832316637039183,0.0,54.109745025634766,97.0,39087.87890625,0.0,607.8341674804688,1.0,281.2421264648437,283.7818298339844,296.9977722167969,299.52734375,293.1499938964844,293.1499938964844,280.95001220703125,31706.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455941438674927,1.0,0.0,0.0,3.678919315338135,3.678942680358887,9.030957244249294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.724609375,0.0,1533.2025146484375,1895.4371337890625,0.0,1987.45703125,0.9089110493659972,1.0,0.0,3.0,1.0,0.0
17915220,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.5082828998565674,0.3368706107139587,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8784642815589905,0.2550727128982544,0.2417610734701156,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9029945731163024,0.2762928307056427,0.1935133337974548,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.850010871887207,0.2307466119527816,0.2189137786626815,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7461655735969543,0.1545264273881912,0.6977443695068359,284.9208984375,284.95001220703125,299.3201599121094,294.00469970703125,298.3898010253906,297.6357421875,284.9268493652344,1.0,0.3796605169773102,0.8536145687103271,0.8536145687103271,1.0,1.0,-2.027090549468994,0.9063522815704346,1.1207382678985596,0.4272777140140533,0.8986412882804871,0.8986412882804871,0.0,62.57965087890625,115.0,40883.67578125,0.0,688.8392333984375,1.0,280.9566955566406,283.614990234375,297.0686340332031,299.7644958496094,293.1499938964844,293.1499938964844,281.25,36761.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76295006275177,1.0,0.0,0.0,3.670676231384277,3.6707005500793457,8.990533615360619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.5947265625,0.0,1562.02001953125,1895.4371337890625,0.0,2138.49755859375,0.9104638695716858,1.0,0.0,3.0,1.0,0.0
17915280,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.5082828998565674,0.3368706107139587,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8784642815589905,0.2550727128982544,0.2417610734701156,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9029945731163024,0.2762928307056427,0.1935133337974548,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.850010871887207,0.2307466119527816,0.2189137786626815,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7461655735969543,0.1545264273881912,0.6977443695068359,284.9208984375,284.95001220703125,299.3201599121094,294.00469970703125,298.3898010253906,297.6357421875,284.9268493652344,1.0,0.3796605169773102,0.8536145687103271,0.8536145687103271,1.0,1.0,-2.027090549468994,0.9063522815704346,1.1207382678985596,0.4272777140140533,0.8986412882804871,0.8986412882804871,0.0,62.57965087890625,115.0,40883.67578125,0.0,688.8392333984375,1.0,280.9566955566406,283.614990234375,297.0686340332031,299.7644958496094,293.1499938964844,293.1499938964844,281.25,36761.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76295006275177,1.0,0.0,0.0,3.670676231384277,3.6707005500793457,8.990533615360619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.5947265625,0.0,1562.02001953125,1895.4371337890625,0.0,2138.49755859375,0.9104638695716858,1.0,0.0,3.0,1.0,0.0
17915340,297.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9990000128746032,0.5081612467765808,0.3800525665283203,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.8483356833457947,0.2588698863983154,0.2454645335674286,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8698200583457947,0.2792745530605316,0.1956404447555542,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.8222537040710449,0.2340801358222961,0.2222051620483398,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.722471296787262,0.1568630188703537,0.7095258235931396,285.151611328125,284.95001220703125,299.3492431640625,293.9835510253906,298.3739929199219,297.5794677734375,285.1563720703125,1.0,0.3997814953327179,0.8534127473831177,0.8534127473831177,1.0,1.0,-2.104053020477295,0.9434598088264464,1.1605932712554932,0.4467463493347168,1.0,1.0,0.0,73.93169403076172,133.0,41310.55859375,0.0,793.716552734375,1.0,281.2434387207031,283.82720947265625,296.99322509765625,299.6530456542969,293.1499938964844,293.1499938964844,280.95001220703125,32789.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760637640953064,1.0,0.0,0.0,3.815577745437622,3.815602779388428,9.71435270002985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.6953125,0.0,1700.194091796875,1895.4371337890625,0.0,2118.167724609375,0.9400620460510254,1.0,0.0,3.0,1.0,0.0
17915400,297.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9990000128746032,0.5081612467765808,0.3800525665283203,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.8483356833457947,0.2588698863983154,0.2454645335674286,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8698200583457947,0.2792745530605316,0.1956404447555542,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.8222537040710449,0.2340801358222961,0.2222051620483398,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.722471296787262,0.1568630188703537,0.7095258235931396,285.151611328125,284.95001220703125,299.3492431640625,293.9835510253906,298.3739929199219,297.5794677734375,285.1563720703125,1.0,0.3997814953327179,0.8534127473831177,0.8534127473831177,1.0,1.0,-2.104053020477295,0.9434598088264464,1.1605932712554932,0.4467463493347168,1.0,1.0,0.0,73.93169403076172,133.0,41310.55859375,0.0,793.716552734375,1.0,281.2434387207031,283.82720947265625,296.99322509765625,299.6530456542969,293.1499938964844,293.1499938964844,280.95001220703125,32789.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760637640953064,1.0,0.0,0.0,3.815577745437622,3.815602779388428,9.71435270002985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.6953125,0.0,1700.194091796875,1895.4371337890625,0.0,2118.167724609375,0.9400620460510254,1.0,0.0,3.0,1.0,0.0
17915460,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5035231709480286,0.4274083971977234,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8217569589614868,0.2623893916606903,0.2494093477725982,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8403962850570679,0.2818681299686432,0.1979489028453827,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7950822710990906,0.2371586114168167,0.2257220298051834,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6982656717300415,0.1588442325592041,0.7212952375411987,285.0093994140625,284.95001220703125,299.3778991699219,293.96246337890625,298.3471069335937,297.50323486328125,285.0110778808594,1.0,0.4219807684421539,0.8513004183769226,0.8513004183769226,1.0,1.0,-2.1867992877960205,0.9832385778427124,1.203560709953308,0.4675355851650238,1.0,1.0,0.0,87.71378326416016,121.0,43588.91796875,0.0,920.4382934570312,1.0,280.95635986328125,283.6361083984375,297.0491027832031,299.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,34073.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823895812034607,1.0,0.0,0.0,3.8880810737609854,3.888107061386109,1.0087043165185603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.18359375,0.0,1799.1763916015625,1895.4371337890625,0.0,2311.62109375,0.9574173092842102,1.0,0.0,3.0,1.0,0.0
17915520,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5035231709480286,0.4274083971977234,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8217569589614868,0.2623893916606903,0.2494093477725982,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8403962850570679,0.2818681299686432,0.1979489028453827,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7950822710990906,0.2371586114168167,0.2257220298051834,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6982656717300415,0.1588442325592041,0.7212952375411987,285.0093994140625,284.95001220703125,299.3778991699219,293.96246337890625,298.3471069335937,297.50323486328125,285.0110778808594,1.0,0.4219807684421539,0.8513004183769226,0.8513004183769226,1.0,1.0,-2.1867992877960205,0.9832385778427124,1.203560709953308,0.4675355851650238,1.0,1.0,0.0,87.71378326416016,121.0,43588.91796875,0.0,920.4382934570312,1.0,280.95635986328125,283.6361083984375,297.0491027832031,299.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,34073.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823895812034607,1.0,0.0,0.0,3.8880810737609854,3.888107061386109,1.0087043165185603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.18359375,0.0,1799.1763916015625,1895.4371337890625,0.0,2311.62109375,0.9574173092842102,1.0,0.0,3.0,1.0,0.0
17915580,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9958723783493042,0.4971232116222381,0.4486477375030517,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8078142404556274,0.2652477622032165,0.2525255978107452,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8253661394119263,0.2836531102657318,0.1995188742876052,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7805799245834351,0.2396048605442047,0.2284493744373321,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6848084926605225,0.160190001130104,0.72933429479599,284.8753356933594,284.95001220703125,299.40631103515625,293.941650390625,298.3188171386719,297.4263000488281,284.8783874511719,1.0,0.4336954951286316,0.8491880893707275,0.8491880893707275,1.0,1.0,-2.2304039001464844,1.003959059715271,1.2264447212219238,0.4790051281452179,0.9019464254379272,0.9019464254379272,0.0,96.68901824951172,109.0,44935.41015625,0.0,997.5497436523438,1.0,280.6568908691406,283.4754943847656,297.0215759277344,299.9991760253906,293.1499938964844,293.1499938964844,280.3500061035156,38745.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021790981292725,1.0,0.0,0.0,3.807635307312012,3.807661533355713,9.673954082245473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.21484375,0.0,1737.151123046875,1895.4371337890625,0.0,2491.364990234375,0.9422220587730408,1.0,0.0,3.0,1.0,0.0
17915640,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9958723783493042,0.4971232116222381,0.4486477375030517,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8078142404556274,0.2652477622032165,0.2525255978107452,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8253661394119263,0.2836531102657318,0.1995188742876052,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7805799245834351,0.2396048605442047,0.2284493744373321,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6848084926605225,0.160190001130104,0.72933429479599,284.8753356933594,284.95001220703125,299.40631103515625,293.941650390625,298.3188171386719,297.4263000488281,284.8783874511719,1.0,0.4336954951286316,0.8491880893707275,0.8491880893707275,1.0,1.0,-2.2304039001464844,1.003959059715271,1.2264447212219238,0.4790051281452179,0.9019464254379272,0.9019464254379272,0.0,96.68901824951172,109.0,44935.41015625,0.0,997.5497436523438,1.0,280.6568908691406,283.4754943847656,297.0215759277344,299.9991760253906,293.1499938964844,293.1499938964844,280.3500061035156,38745.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021790981292725,1.0,0.0,0.0,3.807635307312012,3.807661533355713,9.673954082245473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.21484375,0.0,1737.151123046875,1895.4371337890625,0.0,2491.364990234375,0.9422220587730408,1.0,0.0,3.0,1.0,0.0
17915700,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.9901398420333862,0.4964293241500854,0.4472333192825317,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.8040413856506348,0.2666232287883758,0.2539343237876892,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.8212584257125854,0.2844854891300201,0.2001843601465225,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.7768532037734985,0.240767166018486,0.2296592593193054,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6812009215354919,0.1608237624168396,0.7326253652572632,284.7782592773437,284.95001220703125,299.4205017089844,293.9313659667969,298.3138732910156,297.4052429199219,284.7769470214844,1.0,0.4364295303821563,0.8481319546699524,0.8481319546699524,1.0,1.0,-2.237129211425781,1.0071473121643066,1.2299818992614746,0.4803957045078277,0.7983953356742859,0.7983953356742859,0.0,99.3234405517578,109.0,45403.29296875,0.0,1014.18701171875,1.0,280.3973999023437,283.3647155761719,297.0160827636719,300.0946044921875,293.1499938964844,293.1499938964844,280.3500061035156,44296.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109567165374756,1.0,0.0,0.0,3.6533801555633545,3.6534056663513184,8.90600631464622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.978515625,0.0,1599.0662841796875,1895.4371337890625,0.0,2572.00634765625,0.908674657344818,1.0,0.0,3.0,1.0,0.0
17915760,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9891823530197144,0.4972481429576874,0.4472522139549255,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8044759035110474,0.2681198716163635,0.2552673518657684,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.821095883846283,0.2854578793048858,0.2007904797792434,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.777182400226593,0.2420350760221481,0.2307882457971573,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6813340783119202,0.1615814119577407,0.7357133626937866,284.8636474609375,284.95001220703125,299.4347229003906,293.9212341308594,298.3154602050781,297.3959655761719,284.8717956542969,1.0,0.4377486109733581,0.8470328450202942,0.8470328450202942,1.0,1.0,-2.2445435523986816,1.0106357336044312,1.2339078187942505,0.4820683300495147,0.8103698492050171,0.8103698492050171,0.0,100.02113342285156,97.0,45051.48046875,0.0,1024.4625244140625,1.0,280.3581848144531,283.4636535644531,296.954833984375,299.9457397460937,293.1499938964844,293.1499938964844,280.6499938964844,43615.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811866283416748,1.0,0.0,0.0,3.4606099128723145,3.460633516311645,7.990953463377082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.65673828125,0.0,1386.520263671875,1895.4371337890625,0.0,2580.390380859375,0.8711016774177551,1.0,0.0,3.0,1.0,0.0
17915820,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.5020692348480225,0.4502456486225128,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8168427348136902,0.2720951437950134,0.2585900127887726,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8320244550704956,0.2885549962520599,0.2026045322418213,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7894172072410583,0.2454667836427688,0.2336218506097793,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6923592686653137,0.1639052927494049,0.7442644238471985,285.0248107910156,284.95001220703125,299.4633178710937,293.9013977050781,298.3348999023437,297.4068298339844,285.0235900878906,1.0,0.4377591013908386,0.8448346853256226,0.8448346853256226,1.0,1.0,-2.267843008041382,1.0216926336288452,1.246150255203247,0.4876298904418945,0.9380099177360536,0.9380099177360536,0.0,96.55609893798828,85.0,44876.76953125,0.0,1035.3466796875,1.0,280.6414794921875,283.610107421875,296.8662414550781,299.75567626953125,293.1499938964844,293.1499938964844,280.3500061035156,32818.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997044324874878,1.0,0.0,0.0,3.614917755126953,3.614940881729126,8.719471225049347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.880859375,0.0,1470.9140625,1895.4371337890625,0.0,2468.72265625,0.8951060771942139,1.0,0.0,3.0,1.0,0.0
17915880,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.5020692348480225,0.4502456486225128,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8168427348136902,0.2720951437950134,0.2585900127887726,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8320244550704956,0.2885549962520599,0.2026045322418213,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7894172072410583,0.2454667836427688,0.2336218506097793,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6923592686653137,0.1639052927494049,0.7442644238471985,285.0248107910156,284.95001220703125,299.4633178710937,293.9013977050781,298.3348999023437,297.4068298339844,285.0235900878906,1.0,0.4377591013908386,0.8448346853256226,0.8448346853256226,1.0,1.0,-2.267843008041382,1.0216926336288452,1.246150255203247,0.4876298904418945,0.9380099177360536,0.9380099177360536,0.0,96.55609893798828,85.0,44876.76953125,0.0,1035.3466796875,1.0,280.6414794921875,283.610107421875,296.8662414550781,299.75567626953125,293.1499938964844,293.1499938964844,280.3500061035156,32818.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997044324874878,1.0,0.0,0.0,3.614917755126953,3.614940881729126,8.719471225049347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.880859375,0.0,1470.9140625,1895.4371337890625,0.0,2468.72265625,0.8951060771942139,1.0,0.0,3.0,1.0,0.0
17915940,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.990293562412262,0.5091972351074219,0.4560651779174804,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8077883720397949,0.2755633592605591,0.2623628973960876,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.822100043296814,0.2909486889839172,0.2046878784894943,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7800561189651489,0.2484243214130401,0.2369044870138168,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6841830611228943,0.1660605818033218,0.7558756470680237,284.8924560546875,284.95001220703125,299.4923095703125,293.88232421875,298.3542175292969,297.4237976074219,284.89019775390625,1.0,0.4318266808986664,0.8426364660263062,0.8426364660263062,1.0,1.0,-2.2001724243164062,0.9848793745040894,1.215293049812317,0.4856946468353271,0.8306267857551575,0.8306267857551575,0.0,101.42981719970705,73.0,44881.0546875,0.0,1029.4139404296875,1.0,280.3583984375,283.4642639160156,296.9126281738281,299.9063415527344,293.1499938964844,293.1499938964844,280.6499938964844,39817.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104678392410278,1.0,0.0,0.0,3.477551221847534,3.477574348449707,8.06938373898447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.490234375,0.0,1376.85498046875,1895.4371337890625,0.0,2567.50244140625,0.8700542449951172,1.0,0.0,3.0,1.0,0.0
17916000,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.990293562412262,0.5091972351074219,0.4560651779174804,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8077883720397949,0.2755633592605591,0.2623628973960876,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.822100043296814,0.2909486889839172,0.2046878784894943,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7800561189651489,0.2484243214130401,0.2369044870138168,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6841830611228943,0.1660605818033218,0.7558756470680237,284.8924560546875,284.95001220703125,299.4923095703125,293.88232421875,298.3542175292969,297.4237976074219,284.89019775390625,1.0,0.4318266808986664,0.8426364660263062,0.8426364660263062,1.0,1.0,-2.2001724243164062,0.9848793745040894,1.215293049812317,0.4856946468353271,0.8306267857551575,0.8306267857551575,0.0,101.42981719970705,73.0,44881.0546875,0.0,1029.4139404296875,1.0,280.3583984375,283.4642639160156,296.9126281738281,299.9063415527344,293.1499938964844,293.1499938964844,280.6499938964844,39817.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104678392410278,1.0,0.0,0.0,3.477551221847534,3.477574348449707,8.06938373898447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.490234375,0.0,1376.85498046875,1895.4371337890625,0.0,2567.50244140625,0.8700542449951172,1.0,0.0,3.0,1.0,0.0
17916060,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5212458968162537,0.4090982973575592,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8495678901672363,0.2798337042331695,0.2654204368591308,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8637394905090332,0.2941904067993164,0.2062129527330398,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8225206732749939,0.2521133422851562,0.2394362837076187,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7226642370223999,0.1689663678407669,0.764404833316803,285.01953125,284.95001220703125,299.5219116210937,293.8641662597656,298.3994140625,297.4768981933594,285.0173645019531,1.0,0.4279543459415436,0.8416288495063782,0.8416288495063782,1.0,1.0,-2.2622969150543213,1.0186192989349363,1.2436774969100952,0.4858859181404114,0.9438552856445312,0.9438552856445312,0.0,85.5198974609375,76.0,44817.9296875,0.0,986.9736328125,1.0,280.6410827636719,283.5975036621094,296.8374938964844,299.73046875,293.1499938964844,293.1499938964844,280.3500061035156,32508.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006778359413147,1.0,0.0,0.0,3.625775098800659,3.625798225402832,8.771927468842478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.05419921875,0.0,1480.4322509765625,1895.4371337890625,0.0,2477.623779296875,0.897277295589447,1.0,0.0,3.0,1.0,0.0
17916120,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5212458968162537,0.4090982973575592,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8495678901672363,0.2798337042331695,0.2654204368591308,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8637394905090332,0.2941904067993164,0.2062129527330398,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8225206732749939,0.2521133422851562,0.2394362837076187,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7226642370223999,0.1689663678407669,0.764404833316803,285.01953125,284.95001220703125,299.5219116210937,293.8641662597656,298.3994140625,297.4768981933594,285.0173645019531,1.0,0.4279543459415436,0.8416288495063782,0.8416288495063782,1.0,1.0,-2.2622969150543213,1.0186192989349363,1.2436774969100952,0.4858859181404114,0.9438552856445312,0.9438552856445312,0.0,85.5198974609375,76.0,44817.9296875,0.0,986.9736328125,1.0,280.6410827636719,283.5975036621094,296.8374938964844,299.73046875,293.1499938964844,293.1499938964844,280.3500061035156,32508.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006778359413147,1.0,0.0,0.0,3.625775098800659,3.625798225402832,8.771927468842478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.05419921875,0.0,1480.4322509765625,1895.4371337890625,0.0,2477.623779296875,0.897277295589447,1.0,0.0,3.0,1.0,0.0
17916180,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.5347174406051636,0.3914148509502411,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8657037019729614,0.2836190462112427,0.2689580619335174,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8792390823364258,0.2967509329319,0.2080148607492447,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8371623158454895,0.2553430795669555,0.2424444407224655,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7361026406288147,0.1717450618743896,0.776294469833374,284.8921813964844,284.95001220703125,299.55230712890625,293.8470764160156,298.4424133300781,297.53033447265625,284.89776611328125,1.0,0.4254425764083862,0.8406212329864502,0.8406212329864502,1.0,1.0,-2.2653510570526123,1.0200268030166626,1.2453242540359497,0.4863400161266327,0.8351618647575378,0.8351618647575378,0.0,81.41038513183594,79.0,45379.15625,0.0,974.2357177734376,1.0,280.3577880859375,283.466796875,296.8777770996094,299.8689270019531,293.1499938964844,293.1499938964844,280.6499938964844,39823.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112608790397644,1.0,0.0,0.0,3.4835219383239746,3.4835450649261475,8.097116506178281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.0986328125,0.0,1383.0277099609375,1895.4371337890625,0.0,2574.8095703125,0.8716671466827393,1.0,0.0,3.0,1.0,0.0
17916240,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.5347174406051636,0.3914148509502411,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8657037019729614,0.2836190462112427,0.2689580619335174,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8792390823364258,0.2967509329319,0.2080148607492447,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8371623158454895,0.2553430795669555,0.2424444407224655,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7361026406288147,0.1717450618743896,0.776294469833374,284.8921813964844,284.95001220703125,299.55230712890625,293.8470764160156,298.4424133300781,297.53033447265625,284.89776611328125,1.0,0.4254425764083862,0.8406212329864502,0.8406212329864502,1.0,1.0,-2.2653510570526123,1.0200268030166626,1.2453242540359497,0.4863400161266327,0.8351618647575378,0.8351618647575378,0.0,81.41038513183594,79.0,45379.15625,0.0,974.2357177734376,1.0,280.3577880859375,283.466796875,296.8777770996094,299.8689270019531,293.1499938964844,293.1499938964844,280.6499938964844,39823.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112608790397644,1.0,0.0,0.0,3.4835219383239746,3.4835450649261475,8.097116506178281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.0986328125,0.0,1383.0277099609375,1895.4371337890625,0.0,2574.8095703125,0.8716671466827393,1.0,0.0,3.0,1.0,0.0
17916300,297.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.541753888130188,0.385147213935852,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8723464608192444,0.285760760307312,0.2707571685314178,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8853954076766968,0.2983058094978332,0.2089150547981262,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8430954217910767,0.2571729719638824,0.2439687848091125,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7416604161262512,0.1733190417289734,0.7825468182563782,285.0301513671875,284.95001220703125,299.5679016113281,293.8389892578125,298.4645080566406,297.5575561523437,285.0382385253906,1.0,0.4251511693000793,0.8401173949241638,0.8401173949241638,1.0,1.0,-2.2704014778137207,1.0224277973175049,1.2479736804962158,0.4874929189682007,0.9297269582748412,0.9297269582748412,0.0,80.12381744384766,79.0,44875.390625,0.0,974.3936157226562,1.0,280.5975646972656,283.6116943359375,296.8053283691406,299.659912109375,293.1499938964844,293.1499938964844,280.6499938964844,33804.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044152855873108,1.0,0.0,0.0,3.546884298324585,3.5469069480896,8.394355290874955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.79638671875,0.0,1405.4808349609375,1895.4371337890625,0.0,2511.861572265625,0.8829352855682373,1.0,0.0,3.0,1.0,0.0
