time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.548900842666626,0.3795283138751983,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8789699077606201,0.2880817055702209,0.272836685180664,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8915232419967651,0.3000579178333282,0.2100535780191421,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8490229249000549,0.2591647505760193,0.2457447946071624,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7472719550132751,0.1750436425209045,0.789777398109436,285.0370483398437,284.95001220703125,299.5837707519531,293.83123779296875,298.4866638183594,297.58465576171875,285.0350036621094,1.0,0.425441712141037,0.8395427465438843,0.8395427465438843,1.0,1.0,-2.2783329486846924,1.0262113809585571,1.2521214485168457,0.4893842041492462,0.964364230632782,0.964364230632782,0.0,79.09891510009766,82.0,45191.1484375,0.0,978.4990234375,1.0,280.6419982910156,283.6009521484375,296.8072509765625,299.7135314941406,293.1499938964844,293.1499938964844,280.3500061035156,31936.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021407127380371,1.0,0.0,0.0,3.653319835662842,3.653342962265015,8.905712434170709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.92578125,0.0,1506.4312744140625,1895.4371337890625,0.0,2491.01318359375,0.903083860874176,1.0,0.0,3.0,1.0,0.0
17916420,297.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.5612908601760864,0.3725731372833252,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8888337016105652,0.2921056747436523,0.2767349481582641,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9001212120056152,0.3027526140213012,0.2120466530323028,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8578584790229797,0.2625762522220611,0.2490580230951309,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7560045719146729,0.1781242936849594,0.8038139939308167,284.89923095703125,284.95001220703125,299.6164245605469,293.8168029785156,298.5235900878906,297.6244201660156,284.9033508300781,1.0,0.4273767173290252,0.8383933305740356,0.8383933305740356,1.0,1.0,-2.2978947162628174,1.0355509519577026,1.2623437643051147,0.494172990322113,0.8586962819099426,0.8586962819099426,0.0,78.17060852050781,85.0,46194.0234375,0.0,994.9746704101562,1.0,280.3580017089844,283.449462890625,296.8581848144531,299.8924255371094,293.1499938964844,293.1499938964844,280.6499938964844,38523.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149793148040771,1.0,0.0,0.0,3.5675532817840576,3.5675768852233887,8.492473853038973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.201171875,0.0,1461.8172607421875,1895.4371337890625,0.0,2609.120849609375,0.8888424634933472,1.0,0.0,3.0,1.0,0.0
17916480,297.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.5612908601760864,0.3725731372833252,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8888337016105652,0.2921056747436523,0.2767349481582641,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9001212120056152,0.3027526140213012,0.2120466530323028,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8578584790229797,0.2625762522220611,0.2490580230951309,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7560045719146729,0.1781242936849594,0.8038139939308167,284.89923095703125,284.95001220703125,299.6164245605469,293.8168029785156,298.5235900878906,297.6244201660156,284.9033508300781,1.0,0.4273767173290252,0.8383933305740356,0.8383933305740356,1.0,1.0,-2.2978947162628174,1.0355509519577026,1.2623437643051147,0.494172990322113,0.8586962819099426,0.8586962819099426,0.0,78.17060852050781,85.0,46194.0234375,0.0,994.9746704101562,1.0,280.3580017089844,283.449462890625,296.8581848144531,299.8924255371094,293.1499938964844,293.1499938964844,280.6499938964844,38523.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149793148040771,1.0,0.0,0.0,3.5675532817840576,3.5675768852233887,8.492473853038973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.201171875,0.0,1461.8172607421875,1895.4371337890625,0.0,2609.120849609375,0.8888424634933472,1.0,0.0,3.0,1.0,0.0
17916540,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.5739145874977112,0.3688880503177643,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8964139819145203,0.296756774187088,0.2808611392974853,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9064282178878784,0.306161493062973,0.214203730225563,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8646532297134399,0.2665325999259949,0.2525560259819031,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7629622220993042,0.1815590560436248,0.8183714151382446,285.0556335449219,284.95001220703125,299.6505432128906,293.803955078125,298.5590209960937,297.6599426269531,285.0539855957031,1.0,0.4307304918766022,0.8372439742088318,0.8372439742088318,1.0,1.0,-2.322700262069702,1.0474358797073364,1.2752643823623655,0.5002636313438416,1.0,1.0,0.0,78.1573715209961,88.0,46133.37109375,0.0,1020.8176879882812,1.0,280.642822265625,283.59503173828125,296.7904663085937,299.75115966796875,293.1499938964844,293.1499938964844,280.3500061035156,31656.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080731630325317,1.0,0.0,0.0,3.737728118896485,3.7377521991729736,9.321991001343122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.37255859375,0.0,1599.69970703125,1895.4371337890625,0.0,2545.46044921875,0.9219053387641908,1.0,0.0,3.0,1.0,0.0
17916600,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.5739145874977112,0.3688880503177643,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8964139819145203,0.296756774187088,0.2808611392974853,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9064282178878784,0.306161493062973,0.214203730225563,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8646532297134399,0.2665325999259949,0.2525560259819031,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7629622220993042,0.1815590560436248,0.8183714151382446,285.0556335449219,284.95001220703125,299.6505432128906,293.803955078125,298.5590209960937,297.6599426269531,285.0539855957031,1.0,0.4307304918766022,0.8372439742088318,0.8372439742088318,1.0,1.0,-2.322700262069702,1.0474358797073364,1.2752643823623655,0.5002636313438416,1.0,1.0,0.0,78.1573715209961,88.0,46133.37109375,0.0,1020.8176879882812,1.0,280.642822265625,283.59503173828125,296.7904663085937,299.75115966796875,293.1499938964844,293.1499938964844,280.3500061035156,31656.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080731630325317,1.0,0.0,0.0,3.737728118896485,3.7377521991729736,9.321991001343122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.37255859375,0.0,1599.69970703125,1895.4371337890625,0.0,2545.46044921875,0.9219053387641908,1.0,0.0,3.0,1.0,0.0
17916660,297.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.5849048495292664,0.3682964742183685,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9013999104499816,0.3009187579154968,0.2849733531475067,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9101970195770264,0.3089275062084198,0.2163075953722,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8690798282623291,0.2700364291667938,0.2560369968414306,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7678850293159485,0.1846769005060196,0.8329910635948181,284.9005126953125,284.95001220703125,299.686279296875,293.7928161621094,298.5882263183594,297.6827087402344,284.9038391113281,1.0,0.4351883232593536,0.8356802463531494,0.8356802463531494,1.0,1.0,-2.351202249526977,1.061044692993164,1.290157437324524,0.5073060989379883,0.8940647840499878,0.8940647840499878,0.0,78.95936584472656,106.0,47438.41015625,0.0,1054.3856201171875,1.0,280.3573303222656,283.4198608398437,296.8430480957031,299.9501342773437,293.1499938964844,293.1499938964844,280.6499938964844,37477.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226437568664551,1.0,0.0,0.0,3.6993134021759033,3.69933819770813,9.131361480285704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.3720703125,0.0,1599.9302978515625,1895.4371337890625,0.0,2680.0791015625,0.9172541499137878,1.0,0.0,3.0,1.0,0.0
17916720,297.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.5849048495292664,0.3682964742183685,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9013999104499816,0.3009187579154968,0.2849733531475067,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9101970195770264,0.3089275062084198,0.2163075953722,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8690798282623291,0.2700364291667938,0.2560369968414306,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7678850293159485,0.1846769005060196,0.8329910635948181,284.9005126953125,284.95001220703125,299.686279296875,293.7928161621094,298.5882263183594,297.6827087402344,284.9038391113281,1.0,0.4351883232593536,0.8356802463531494,0.8356802463531494,1.0,1.0,-2.351202249526977,1.061044692993164,1.290157437324524,0.5073060989379883,0.8940647840499878,0.8940647840499878,0.0,78.95936584472656,106.0,47438.41015625,0.0,1054.3856201171875,1.0,280.3573303222656,283.4198608398437,296.8430480957031,299.9501342773437,293.1499938964844,293.1499938964844,280.6499938964844,37477.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226437568664551,1.0,0.0,0.0,3.6993134021759033,3.69933819770813,9.131361480285704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.3720703125,0.0,1599.9302978515625,1895.4371337890625,0.0,2680.0791015625,0.9172541499137878,1.0,0.0,3.0,1.0,0.0
17916780,297.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.5947239995002747,0.3834322094917297,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8937303423881531,0.3057595193386078,0.2893978059291839,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9007099270820618,0.312472403049469,0.2186426371335983,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8616701364517212,0.2741343677043915,0.2597915828227997,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.7622908353805542,0.1881414055824279,0.8483783602714539,285.0943908691406,284.95001220703125,299.7239074707031,293.7835693359375,298.61236572265625,297.6936340332031,285.0970458984375,1.0,0.4461059272289276,0.8341165781021118,0.8341165781021118,1.0,1.0,-2.400477170944214,1.084778070449829,1.3156991004943848,0.5193474888801575,1.0,1.0,0.0,83.9572982788086,109.0,47494.6875,0.0,1128.9339599609375,1.0,280.6434631347656,283.6059265136719,296.77685546875,299.81494140625,293.1499938964844,293.1499938964844,280.3500061035156,33014.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170611262321472,1.0,0.0,0.0,3.8284876346588135,3.8285129070281982,9.780201253306586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.45849609375,0.0,1717.5262451171875,1895.4371337890625,0.0,2628.364501953125,0.9431219696998596,1.0,0.0,3.0,1.0,0.0
17916840,297.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.5947239995002747,0.3834322094917297,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8937303423881531,0.3057595193386078,0.2893978059291839,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9007099270820618,0.312472403049469,0.2186426371335983,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8616701364517212,0.2741343677043915,0.2597915828227997,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.7622908353805542,0.1881414055824279,0.8483783602714539,285.0943908691406,284.95001220703125,299.7239074707031,293.7835693359375,298.61236572265625,297.6936340332031,285.0970458984375,1.0,0.4461059272289276,0.8341165781021118,0.8341165781021118,1.0,1.0,-2.400477170944214,1.084778070449829,1.3156991004943848,0.5193474888801575,1.0,1.0,0.0,83.9572982788086,109.0,47494.6875,0.0,1128.9339599609375,1.0,280.6434631347656,283.6059265136719,296.77685546875,299.81494140625,293.1499938964844,293.1499938964844,280.3500061035156,33014.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170611262321472,1.0,0.0,0.0,3.8284876346588135,3.8285129070281982,9.780201253306586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.45849609375,0.0,1717.5262451171875,1895.4371337890625,0.0,2628.364501953125,0.9431219696998596,1.0,0.0,3.0,1.0,0.0
17916900,297.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9990000128746032,0.5982226729393005,0.3905014395713806,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8906633853912354,0.3081059753894806,0.2917963564395904,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8969271183013916,0.3141393959522247,0.2199633121490478,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8587146997451782,0.2761170566082001,0.2618373334407806,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7601176500320435,0.1898066252470016,0.8565747737884521,284.9704895019531,284.95001220703125,299.74346923828125,293.7797241210937,298.619140625,297.6888732910156,284.959228515625,1.0,0.4511100351810455,0.833334743976593,0.833334743976593,1.0,1.0,-2.425754308700561,1.0968987941741943,1.3288555145263672,0.5257728695869446,0.9860668778419496,0.9860668778419496,0.0,86.44084167480469,109.0,48988.58203125,0.0,1167.9322509765625,1.0,280.39263916015625,283.439208984375,296.8421325683594,300.06719970703125,293.1499938964844,293.1499938964844,280.3500061035156,33826.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269175887107849,1.0,0.0,0.0,3.86450719833374,3.864532947540283,9.965095841835137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.7373046875,0.0,1767.9541015625,1895.4371337890625,0.0,2719.7705078125,0.951743185520172,1.0,0.0,3.0,1.0,0.0
17916960,297.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6010801196098328,0.3974562585353851,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8874834179878235,0.3101829588413238,0.2939101159572601,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8929837942123413,0.3154805600643158,0.22102752327919,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8556665778160095,0.2778492569923401,0.2636222839355469,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7577971816062927,0.1912484019994735,0.8637438416481018,284.93670654296875,284.95001220703125,299.7635803222656,293.7763977050781,298.62384033203125,297.6799621582031,284.9385070800781,1.0,0.4559125304222107,0.8321751356124878,0.8321751356124878,1.0,1.0,-2.4486889839172363,1.1078553199768066,1.3408336639404297,0.5314740538597107,0.9613739252090454,0.9613739252090454,0.0,88.85199737548828,112.0,49357.9375,0.0,1204.6231689453125,1.0,280.3558349609375,283.41119384765625,296.8365783691406,300.0530700683594,293.1499938964844,293.1499938964844,280.04998779296875,35517.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332071900367737,1.0,0.0,0.0,3.860159397125244,3.860185384750366,9.942687029251829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.5439453125,0.0,1775.9764404296875,1895.4371337890625,0.0,2778.3212890625,0.9519423842430116,1.0,0.0,3.0,1.0,0.0
17917020,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.6060730218887329,0.4110035300254822,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8813179135322571,0.3141388893127441,0.2977890372276306,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8852722644805908,0.3179334104061126,0.2228496372699737,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8497703075408936,0.2811095118522644,0.2668540179729461,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7531313896179199,0.1938755959272384,0.8763773441314697,284.8769226074219,284.95001220703125,299.8055419921875,293.7713928222656,298.6283264160156,297.6517944335937,284.88348388671875,1.0,0.4648973047733307,0.8298559188842773,0.8298559188842773,1.0,1.0,-2.4908816814422607,1.1279819011688232,1.362899661064148,0.5418927669525146,0.8654394745826721,0.8654394745826721,0.0,93.56539916992188,115.0,50414.3046875,0.0,1274.9521484375,1.0,280.05670166015625,283.33062744140625,296.82080078125,300.12091064453125,293.1499938964844,293.1499938964844,280.3500061035156,40524.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464043140411377,1.0,0.0,0.0,3.67394757270813,3.673972606658936,9.006565164781932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.66162109375,0.0,1594.0489501953125,1895.4371337890625,0.0,2901.605224609375,0.9146881103515624,1.0,0.0,3.0,1.0,0.0
17917080,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.6060730218887329,0.4110035300254822,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8813179135322571,0.3141388893127441,0.2977890372276306,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8852722644805908,0.3179334104061126,0.2228496372699737,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8497703075408936,0.2811095118522644,0.2668540179729461,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7531313896179199,0.1938755959272384,0.8763773441314697,284.8769226074219,284.95001220703125,299.8055419921875,293.7713928222656,298.6283264160156,297.6517944335937,284.88348388671875,1.0,0.4648973047733307,0.8298559188842773,0.8298559188842773,1.0,1.0,-2.4908816814422607,1.1279819011688232,1.362899661064148,0.5418927669525146,0.8654394745826721,0.8654394745826721,0.0,93.56539916992188,115.0,50414.3046875,0.0,1274.9521484375,1.0,280.05670166015625,283.33062744140625,296.82080078125,300.12091064453125,293.1499938964844,293.1499938964844,280.3500061035156,40524.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464043140411377,1.0,0.0,0.0,3.67394757270813,3.673972606658936,9.006565164781932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.66162109375,0.0,1594.0489501953125,1895.4371337890625,0.0,2901.605224609375,0.9146881103515624,1.0,0.0,3.0,1.0,0.0
17917140,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9990000128746032,0.612910807132721,0.4213133752346039,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8784019351005554,0.3191219568252563,0.3022997081279754,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8810019493103027,0.3215886652469635,0.2252260446548462,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8468539118766785,0.2852839827537536,0.2706325352191925,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7510114908218384,0.197133794426918,0.8905344009399414,285.0603332519531,284.95001220703125,299.8500061035156,293.7687683105469,298.6441955566406,297.6422119140625,285.0605773925781,1.0,0.4733476340770721,0.8275367021560669,0.8275367021560669,1.0,1.0,-2.533093214035034,1.148123025894165,1.3849701881408691,0.5522363781929016,1.0,1.0,0.0,97.5998306274414,118.0,50440.23828125,0.0,1344.5771484375,1.0,280.34356689453125,283.501708984375,296.7544250488281,299.9750366210937,293.1499938964844,293.1499938964844,280.04998779296875,32804.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389223217964172,1.0,0.0,0.0,3.817255735397339,3.817281007766724,9.72289967648976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.2158203125,0.0,1702.32763671875,1895.4371337890625,0.0,2831.648193359375,0.940469205379486,1.0,0.0,3.0,1.0,0.0
17917200,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9990000128746032,0.612910807132721,0.4213133752346039,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8784019351005554,0.3191219568252563,0.3022997081279754,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8810019493103027,0.3215886652469635,0.2252260446548462,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8468539118766785,0.2852839827537536,0.2706325352191925,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7510114908218384,0.197133794426918,0.8905344009399414,285.0603332519531,284.95001220703125,299.8500061035156,293.7687683105469,298.6441955566406,297.6422119140625,285.0605773925781,1.0,0.4733476340770721,0.8275367021560669,0.8275367021560669,1.0,1.0,-2.533093214035034,1.148123025894165,1.3849701881408691,0.5522363781929016,1.0,1.0,0.0,97.5998306274414,118.0,50440.23828125,0.0,1344.5771484375,1.0,280.34356689453125,283.501708984375,296.7544250488281,299.9750366210937,293.1499938964844,293.1499938964844,280.04998779296875,32804.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389223217964172,1.0,0.0,0.0,3.817255735397339,3.817281007766724,9.72289967648976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.2158203125,0.0,1702.32763671875,1895.4371337890625,0.0,2831.648193359375,0.940469205379486,1.0,0.0,3.0,1.0,0.0
17917260,297.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.6185281276702881,0.431108146905899,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8758131265640259,0.3232837319374084,0.3066470921039581,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8770780563354492,0.3242895603179931,0.2274552434682846,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8442379236221313,0.2886843383312225,0.274249792098999,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7491326928138733,0.199789747595787,0.9041404128074646,284.9172668457031,284.95001220703125,299.89678955078125,293.7682189941406,298.6553955078125,297.62261962890625,284.91973876953125,1.0,0.4814090132713318,0.8248363733291626,0.8248363733291626,1.0,1.0,-2.5734665393829346,1.1672885417938232,1.406177997589111,0.5621247887611389,0.925305962562561,0.925305962562561,0.0,101.52996826171876,121.0,52030.74609375,0.0,1413.4722900390625,1.0,280.05682373046875,283.3299255371094,296.81512451171875,300.1978454589844,293.1499938964844,293.1499938964844,279.75,36837.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525100946426392,1.0,0.0,0.0,3.797642230987549,3.7976677417755127,9.623240657674614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1748046875,0.0,1710.2322998046875,1895.4371337890625,0.0,2958.786376953125,0.9388593435287476,1.0,0.0,3.0,1.0,0.0
17917320,297.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.6185281276702881,0.431108146905899,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8758131265640259,0.3232837319374084,0.3066470921039581,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8770780563354492,0.3242895603179931,0.2274552434682846,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8442379236221313,0.2886843383312225,0.274249792098999,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7491326928138733,0.199789747595787,0.9041404128074646,284.9172668457031,284.95001220703125,299.89678955078125,293.7682189941406,298.6553955078125,297.62261962890625,284.91973876953125,1.0,0.4814090132713318,0.8248363733291626,0.8248363733291626,1.0,1.0,-2.5734665393829346,1.1672885417938232,1.406177997589111,0.5621247887611389,0.925305962562561,0.925305962562561,0.0,101.52996826171876,121.0,52030.74609375,0.0,1413.4722900390625,1.0,280.05682373046875,283.3299255371094,296.81512451171875,300.1978454589844,293.1499938964844,293.1499938964844,279.75,36837.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525100946426392,1.0,0.0,0.0,3.797642230987549,3.7976677417755127,9.623240657674614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1748046875,0.0,1710.2322998046875,1895.4371337890625,0.0,2958.786376953125,0.9388593435287476,1.0,0.0,3.0,1.0,0.0
17917380,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6226948499679565,0.4425994157791137,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8713200688362122,0.3267026841640472,0.3100598156452179,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8712159395217896,0.3262087404727936,0.228927731513977,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8398364186286926,0.2913273572921753,0.2769459187984466,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7453800439834595,0.2016735970973968,0.9136899709701538,284.8891906738281,284.95001220703125,299.945556640625,293.76934814453125,298.6624450683594,297.5938415527344,284.8941345214844,1.0,0.4888446927070617,0.8221360445022583,0.8221360445022583,1.0,1.0,-2.6078641414642334,1.1835476160049438,1.4243165254592896,0.5704432129859924,0.8480481505393982,0.8480481505393982,0.0,105.76318359375,124.0,52824.21484375,0.0,1477.666748046875,1.0,279.7574768066406,283.2793273925781,296.8049011230469,300.25347900390625,293.1499938964844,293.1499938964844,280.04998779296875,40720.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627759218215942,1.0,0.0,0.0,3.5810751914978027,3.581099510192871,8.556973511986143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.259765625,0.0,1492.481689453125,1895.4371337890625,0.0,3055.0419921875,0.8945367932319641,1.0,0.0,3.0,1.0,0.0
17917440,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6226948499679565,0.4425994157791137,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8713200688362122,0.3267026841640472,0.3100598156452179,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8712159395217896,0.3262087404727936,0.228927731513977,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8398364186286926,0.2913273572921753,0.2769459187984466,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7453800439834595,0.2016735970973968,0.9136899709701538,284.8891906738281,284.95001220703125,299.945556640625,293.76934814453125,298.6624450683594,297.5938415527344,284.8941345214844,1.0,0.4888446927070617,0.8221360445022583,0.8221360445022583,1.0,1.0,-2.6078641414642334,1.1835476160049438,1.4243165254592896,0.5704432129859924,0.8480481505393982,0.8480481505393982,0.0,105.76318359375,124.0,52824.21484375,0.0,1477.666748046875,1.0,279.7574768066406,283.2793273925781,296.8049011230469,300.25347900390625,293.1499938964844,293.1499938964844,280.04998779296875,40720.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627759218215942,1.0,0.0,0.0,3.5810751914978027,3.581099510192871,8.556973511986143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.259765625,0.0,1492.481689453125,1895.4371337890625,0.0,3055.0419921875,0.8945367932319641,1.0,0.0,3.0,1.0,0.0
17917500,297.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.6252975463867188,0.4478132724761963,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8695707321166992,0.3287076354026794,0.31184121966362,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.868842601776123,0.3275392651557922,0.2297500669956207,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8380682468414307,0.2928934395313263,0.2783361673355102,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7438032031059265,0.2027296125888824,0.91826993227005,285.0341491699219,284.95001220703125,299.9706115722656,293.7704772949219,298.6698913574219,297.5860595703125,285.0406188964844,1.0,0.4923790991306305,0.8207859396934509,0.8207859396934509,1.0,1.0,-2.62443208694458,1.1913728713989258,1.4330592155456543,0.5744007229804993,0.9475110769271852,0.9475110769271852,0.0,107.74888610839844,124.0,52381.0234375,0.0,1508.904296875,1.0,280.000732421875,283.42999267578125,296.7411499023437,300.0470886230469,293.1499938964844,293.1499938964844,280.04998779296875,34274.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856295645236969,1.0,0.0,0.0,3.6411094665527344,3.641133308410645,8.846282071317546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.095703125,0.0,1510.4237060546875,1895.4371337890625,0.0,2994.268310546875,0.9044105410575868,1.0,0.0,3.0,1.0,0.0
17917560,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.6281160116195679,0.4522243142127991,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8685972094535828,0.3308305144309997,0.3138622343540191,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8673035502433777,0.3290126621723175,0.2307870835065841,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8369985222816467,0.2945633828639984,0.2799353003501892,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.742831826210022,0.2038559168577194,0.923470139503479,285.0415344238281,284.95001220703125,299.99609375,293.7719421386719,298.6791381835937,297.5812683105469,285.04052734375,1.0,0.4958611726760864,0.819388747215271,0.819388747215271,1.0,1.0,-2.6415786743164062,1.1994659900665283,1.442112684249878,0.578498125076294,0.9834444522857666,0.9834444522857666,0.0,109.5610122680664,127.0,52816.62890625,0.0,1540.5174560546875,1.0,280.0428466796875,283.4233093261719,296.7528076171875,300.1190185546875,293.1499938964844,293.1499938964844,279.75,32464.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545593619346619,1.0,0.0,0.0,3.736108541488648,3.7361326217651367,9.313914688391378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.880859375,0.0,1604.0162353515625,1895.4371337890625,0.0,2977.99169921875,0.922156572341919,1.0,0.0,3.0,1.0,0.0
17917620,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6319329142570496,0.4619074165821075,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8656853437423706,0.3341915011405945,0.3173763453960418,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8632213473320007,0.3309360444545746,0.2324115931987762,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8339830040931702,0.2970854043960571,0.2826463580131531,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7400787472724915,0.2054814398288726,0.9321218132972716,284.9107971191406,284.95001220703125,300.0482788085937,293.77593994140625,298.6898193359375,297.5565795898437,284.9141845703125,1.0,0.5025322437286377,0.8165944814682007,0.8165944814682007,1.0,1.0,-2.673050165176392,1.214258074760437,1.4587920904159546,0.5860170125961304,0.8890340924263,0.8890340924263,0.0,113.36477661132812,130.0,54106.84375,0.0,1601.687744140625,1.0,279.7565612792969,283.2702331542969,296.8150329589844,300.3297119140625,293.1499938964844,293.1499938964844,280.04998779296875,37757.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665112257003784,1.0,0.0,0.0,3.677709579467773,3.677734136581421,9.025019380715094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.75341796875,0.0,1577.4676513671875,1895.4371337890625,0.0,3090.082275390625,0.9128369092941284,1.0,0.0,3.0,1.0,0.0
17917680,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6319329142570496,0.4619074165821075,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8656853437423706,0.3341915011405945,0.3173763453960418,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8632213473320007,0.3309360444545746,0.2324115931987762,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8339830040931702,0.2970854043960571,0.2826463580131531,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7400787472724915,0.2054814398288726,0.9321218132972716,284.9107971191406,284.95001220703125,300.0482788085937,293.77593994140625,298.6898193359375,297.5565795898437,284.9141845703125,1.0,0.5025322437286377,0.8165944814682007,0.8165944814682007,1.0,1.0,-2.673050165176392,1.214258074760437,1.4587920904159546,0.5860170125961304,0.8890340924263,0.8890340924263,0.0,113.36477661132812,130.0,54106.84375,0.0,1601.687744140625,1.0,279.7565612792969,283.2702331542969,296.8150329589844,300.3297119140625,293.1499938964844,293.1499938964844,280.04998779296875,37757.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665112257003784,1.0,0.0,0.0,3.677709579467773,3.677734136581421,9.025019380715094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.75341796875,0.0,1577.4676513671875,1895.4371337890625,0.0,3090.082275390625,0.9128369092941284,1.0,0.0,3.0,1.0,0.0
17917740,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9990000128746032,0.6365909576416016,0.4708880186080932,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.863320529460907,0.3380378782749176,0.3208955526351928,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.859741747379303,0.3334384858608246,0.2340519279241562,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8314306139945984,0.3000027537345886,0.2853196263313293,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7376407980918884,0.2073077857494354,0.9402233958244324,285.06268310546875,284.95001220703125,300.1019287109375,293.7811584472656,298.7074584960937,297.54327392578125,285.0628662109375,1.0,0.5088565945625305,0.8138001561164856,0.8138001561164856,1.0,1.0,-2.702991485595703,1.228307008743286,1.4746843576431274,0.593049168586731,1.0,1.0,0.0,116.97879791259766,133.0,53939.57421875,0.0,1661.088623046875,1.0,280.04302978515625,283.41998291015625,296.7712707519531,300.2092590332031,293.1499938964844,293.1499938964844,279.75,32863.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606084585189819,1.0,0.0,0.0,3.817107677459717,3.8171327114105225,9.722145932755666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5,0.0,1702.613525390625,1895.4371337890625,0.0,3034.71142578125,0.9403653144836426,1.0,0.0,3.0,1.0,0.0
17917800,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9990000128746032,0.6365909576416016,0.4708880186080932,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.863320529460907,0.3380378782749176,0.3208955526351928,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.859741747379303,0.3334384858608246,0.2340519279241562,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8314306139945984,0.3000027537345886,0.2853196263313293,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7376407980918884,0.2073077857494354,0.9402233958244324,285.06268310546875,284.95001220703125,300.1019287109375,293.7811584472656,298.7074584960937,297.54327392578125,285.0628662109375,1.0,0.5088565945625305,0.8138001561164856,0.8138001561164856,1.0,1.0,-2.702991485595703,1.228307008743286,1.4746843576431274,0.593049168586731,1.0,1.0,0.0,116.97879791259766,133.0,53939.57421875,0.0,1661.088623046875,1.0,280.04302978515625,283.41998291015625,296.7712707519531,300.2092590332031,293.1499938964844,293.1499938964844,279.75,32863.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606084585189819,1.0,0.0,0.0,3.817107677459717,3.8171327114105225,9.722145932755666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5,0.0,1702.613525390625,1895.4371337890625,0.0,3034.71142578125,0.9403653144836426,1.0,0.0,3.0,1.0,0.0
17917860,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.6396988034248352,0.4798718690872192,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8608631491661072,0.3411925137042999,0.3242125213146209,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8561831712722778,0.3351375460624695,0.2355201542377472,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8287829160690308,0.3022778332233429,0.2877941727638244,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7351067662239075,0.2086530774831771,0.947576344013214,284.9100036621094,284.95001220703125,300.15692138671875,293.7874755859375,298.7193908691406,297.51873779296875,284.9119567871094,1.0,0.5149295330047607,0.8109325170516968,0.8109325170516968,1.0,1.0,-2.7313551902771,1.2415462732315063,1.4898089170455933,0.5997115969657898,0.9232090711593628,0.9232090711593628,0.0,120.59725189208984,136.0,55391.796875,0.0,1719.3729248046875,1.0,279.7568054199219,283.2410888671875,296.8296813964844,300.4247131347656,293.1499938964844,293.1499938964844,279.45001220703125,36913.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730714321136475,1.0,0.0,0.0,3.7981789112091056,3.7982046604156494,9.62596232056967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.49609375,0.0,1711.47021484375,1895.4371337890625,0.0,3151.620361328125,0.938957452774048,1.0,0.0,3.0,1.0,0.0
17917920,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.6396988034248352,0.4798718690872192,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8608631491661072,0.3411925137042999,0.3242125213146209,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8561831712722778,0.3351375460624695,0.2355201542377472,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8287829160690308,0.3022778332233429,0.2877941727638244,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7351067662239075,0.2086530774831771,0.947576344013214,284.9100036621094,284.95001220703125,300.15692138671875,293.7874755859375,298.7193908691406,297.51873779296875,284.9119567871094,1.0,0.5149295330047607,0.8109325170516968,0.8109325170516968,1.0,1.0,-2.7313551902771,1.2415462732315063,1.4898089170455933,0.5997115969657898,0.9232090711593628,0.9232090711593628,0.0,120.59725189208984,136.0,55391.796875,0.0,1719.3729248046875,1.0,279.7568054199219,283.2410888671875,296.8296813964844,300.4247131347656,293.1499938964844,293.1499938964844,279.45001220703125,36913.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730714321136475,1.0,0.0,0.0,3.7981789112091056,3.7982046604156494,9.62596232056967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.49609375,0.0,1711.47021484375,1895.4371337890625,0.0,3151.620361328125,0.938957452774048,1.0,0.0,3.0,1.0,0.0
17917980,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.6417801380157471,0.4897125661373138,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8575061559677124,0.3439972102642059,0.3269535601139068,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.851701021194458,0.3364438712596893,0.2365001291036605,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8252699971199036,0.3041870594024658,0.2897071838378906,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7317136526107788,0.2096320390701294,0.9526185989379884,284.886962890625,284.95001220703125,300.2130432128906,293.7947692871094,298.72930908203125,297.4895935058594,284.890869140625,1.0,0.5205975770950317,0.808064877986908,0.808064877986908,1.0,1.0,-2.7560153007507324,1.2529804706573486,1.5030349493026731,0.6053782105445862,0.845996618270874,0.845996618270874,0.0,124.37714385986328,139.0,55973.6640625,0.0,1773.9259033203125,1.0,279.4575500488281,283.19598388671875,296.8217468261719,300.4682312011719,293.1499938964844,293.1499938964844,279.75,40722.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814148902893066,1.0,0.0,0.0,3.5756053924560547,3.575629711151123,8.530853392585414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.9423828125,0.0,1486.5809326171875,1895.4371337890625,0.0,3229.839111328125,0.8932746052742004,1.0,0.0,3.0,1.0,0.0
17918040,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.6417801380157471,0.4897125661373138,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8575061559677124,0.3439972102642059,0.3269535601139068,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.851701021194458,0.3364438712596893,0.2365001291036605,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8252699971199036,0.3041870594024658,0.2897071838378906,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7317136526107788,0.2096320390701294,0.9526185989379884,284.886962890625,284.95001220703125,300.2130432128906,293.7947692871094,298.72930908203125,297.4895935058594,284.890869140625,1.0,0.5205975770950317,0.808064877986908,0.808064877986908,1.0,1.0,-2.7560153007507324,1.2529804706573486,1.5030349493026731,0.6053782105445862,0.845996618270874,0.845996618270874,0.0,124.37714385986328,139.0,55973.6640625,0.0,1773.9259033203125,1.0,279.4575500488281,283.19598388671875,296.8217468261719,300.4682312011719,293.1499938964844,293.1499938964844,279.75,40722.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814148902893066,1.0,0.0,0.0,3.5756053924560547,3.575629711151123,8.530853392585414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.9423828125,0.0,1486.5809326171875,1895.4371337890625,0.0,3229.839111328125,0.8932746052742004,1.0,0.0,3.0,1.0,0.0
17918100,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.6435714364051819,0.4939533174037933,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8564196825027466,0.3457947373390198,0.3285098373889923,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8500890135765076,0.3375546634197235,0.2371521294116974,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8240365982055664,0.3054830431938171,0.290814071893692,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7304509878158569,0.2103441655635833,0.9554972052574158,285.0262451171875,284.95001220703125,300.2414855957031,293.7987060546875,298.7389221191406,297.4831848144531,285.0313415527344,1.0,0.5233469605445862,0.8066310286521912,0.8066310286521912,1.0,1.0,-2.768554449081421,1.2587980031967163,1.509756565093994,0.6082232594490051,0.9402231574058532,0.9402231574058532,0.0,126.09878540039062,139.0,55449.06640625,0.0,1801.0638427734375,1.0,279.70050048828125,283.3426818847656,296.7644348144531,300.2607421875,293.1499938964844,293.1499938964844,279.75,34460.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746151328086853,1.0,0.0,0.0,3.630530595779419,3.63055419921875,8.794951895652048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.4150390625,0.0,1500.1549072265625,1895.4371337890625,0.0,3166.097412109375,0.9021235704421996,1.0,0.0,3.0,1.0,0.0
17918160,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.6456266641616821,0.4974339008331299,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8560090065002441,0.3477274775505066,0.3303394019603729,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8491867780685425,0.338817834854126,0.238036498427391,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8234232664108276,0.3069026470184326,0.292163610458374,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7297444939613342,0.2111612558364868,0.9592125415802002,285.027587890625,284.95001220703125,300.2701416015625,293.8028564453125,298.7503356933594,297.4799499511719,285.026611328125,1.0,0.52610844373703,0.805172324180603,0.805172324180603,1.0,1.0,-2.7820863723754883,1.2650837898254397,1.5170027017593384,0.6113187670707703,0.968169629573822,0.968169629573822,0.0,127.64847564697266,142.0,55827.88671875,0.0,1829.1380615234373,1.0,279.74249267578125,283.33380126953125,296.7797546386719,300.3336181640625,293.1499938964844,293.1499938964844,279.45001220703125,32845.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725547194480896,1.0,0.0,0.0,3.71699857711792,3.717022895812988,9.218878744832182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0712890625,0.0,1584.956787109375,1895.4371337890625,0.0,3146.77392578125,0.918124258518219,1.0,0.0,3.0,1.0,0.0
