time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.6479527354240417,0.5053895711898804,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8542548418045044,0.3507762849330902,0.3335170447826385,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8464127779006958,0.3403926193714142,0.2393868118524551,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8213353753089905,0.3089976608753204,0.2944302856922149,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7276047468185425,0.2122670263051986,0.9653143286705016,284.912353515625,284.95001220703125,300.3280944824219,293.8116760253906,298.765380859375,297.4588928222656,284.915283203125,1.0,0.5314974784851074,0.8022547960281372,0.8022547960281372,1.0,1.0,-2.8071532249450684,1.2766587734222412,1.5304945707321167,0.6170496344566345,0.8785944581031799,0.8785944581031799,0.0,130.99964904785156,145.0,56954.91015625,0.0,1884.0927734375,1.0,279.45703125,283.1967163085937,296.8424072265625,300.5356750488281,293.1499938964844,293.1499938964844,279.75,38024.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827244639396667,1.0,0.0,0.0,3.6378660202026367,3.637890100479126,8.830527917780273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.5791015625,0.0,1534.80859375,1895.4371337890625,0.0,3242.10791015625,0.9044001698493958,1.0,0.0,3.0,1.0,0.0
17918280,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.6479527354240417,0.5053895711898804,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8542548418045044,0.3507762849330902,0.3335170447826385,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8464127779006958,0.3403926193714142,0.2393868118524551,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8213353753089905,0.3089976608753204,0.2944302856922149,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7276047468185425,0.2122670263051986,0.9653143286705016,284.912353515625,284.95001220703125,300.3280944824219,293.8116760253906,298.765380859375,297.4588928222656,284.915283203125,1.0,0.5314974784851074,0.8022547960281372,0.8022547960281372,1.0,1.0,-2.8071532249450684,1.2766587734222412,1.5304945707321167,0.6170496344566345,0.8785944581031799,0.8785944581031799,0.0,130.99964904785156,145.0,56954.91015625,0.0,1884.0927734375,1.0,279.45703125,283.1967163085937,296.8424072265625,300.5356750488281,293.1499938964844,293.1499938964844,279.75,38024.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827244639396667,1.0,0.0,0.0,3.6378660202026367,3.637890100479126,8.830527917780273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.5791015625,0.0,1534.80859375,1895.4371337890625,0.0,3242.10791015625,0.9044001698493958,1.0,0.0,3.0,1.0,0.0
17918340,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.6512902975082397,0.512784481048584,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8529454469680786,0.3543840646743774,0.3368027508258819,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8441055417060852,0.3425924479961395,0.2408174723386764,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8196254968643188,0.3115564882755279,0.2967570126056671,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.725758969783783,0.2136662900447845,0.971418797969818,285.0450134277344,284.95001220703125,300.3866882324219,293.8210144042969,298.7872009277344,297.4495544433594,285.04364013671875,1.0,0.5367386937141418,0.7993373274803162,0.7993373274803162,1.0,1.0,-2.8318421840667725,1.2880438566207886,1.5437984466552734,0.6225861310958862,1.0,1.0,0.0,134.20680236816406,148.0,56806.2890625,0.0,1938.6456298828125,1.0,279.7432861328125,283.3282470703125,296.8079528808594,300.4231262207031,293.1499938964844,293.1499938964844,279.45001220703125,32357.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763610124588013,1.0,0.0,0.0,3.789376974105835,3.7894017696380615,9.581398217051174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.0166015625,0.0,1665.5335693359375,1895.4371337890625,0.0,3182.46875,0.9339431524276732,1.0,0.0,3.0,1.0,0.0
17918400,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.6512902975082397,0.512784481048584,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8529454469680786,0.3543840646743774,0.3368027508258819,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8441055417060852,0.3425924479961395,0.2408174723386764,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8196254968643188,0.3115564882755279,0.2967570126056671,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.725758969783783,0.2136662900447845,0.971418797969818,285.0450134277344,284.95001220703125,300.3866882324219,293.8210144042969,298.7872009277344,297.4495544433594,285.04364013671875,1.0,0.5367386937141418,0.7993373274803162,0.7993373274803162,1.0,1.0,-2.8318421840667725,1.2880438566207886,1.5437984466552734,0.6225861310958862,1.0,1.0,0.0,134.20680236816406,148.0,56806.2890625,0.0,1938.6456298828125,1.0,279.7432861328125,283.3282470703125,296.8079528808594,300.4231262207031,293.1499938964844,293.1499938964844,279.45001220703125,32357.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763610124588013,1.0,0.0,0.0,3.789376974105835,3.7894017696380615,9.581398217051174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.0166015625,0.0,1665.5335693359375,1895.4371337890625,0.0,3182.46875,0.9339431524276732,1.0,0.0,3.0,1.0,0.0
17918460,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.652879536151886,0.5205982327461243,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8512549996376038,0.3572657406330108,0.3398456573486328,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8414128422737122,0.3439490497112274,0.2420338839292526,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8175430297851562,0.3134491145610809,0.2988544404506683,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7236029505729675,0.2145920395851135,0.9768060445785522,284.9039001464844,284.95001220703125,300.44580078125,293.830810546875,298.8019714355469,297.4272155761719,284.9059753417969,1.0,0.5418671369552612,0.7962846159934998,0.7962846159934998,1.0,1.0,-2.855355024337769,1.298794865608215,1.5565601587295532,0.6278483867645264,0.9038084745407104,0.9038084745407104,0.0,137.54144287109375,151.0,58086.125,0.0,1992.7637939453125,1.0,279.45721435546875,283.164306640625,296.8669738769531,300.6322937011719,293.1499938964844,293.1499938964844,279.1499938964844,37452.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876391053199768,1.0,0.0,0.0,3.743121862411499,3.7431468963623047,9.348914886686545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.3115234375,0.0,1650.4058837890625,1895.4371337890625,0.0,3288.121826171875,0.927039384841919,1.0,0.0,3.0,1.0,0.0
17918520,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.652879536151886,0.5205982327461243,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8512549996376038,0.3572657406330108,0.3398456573486328,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8414128422737122,0.3439490497112274,0.2420338839292526,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8175430297851562,0.3134491145610809,0.2988544404506683,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7236029505729675,0.2145920395851135,0.9768060445785522,284.9039001464844,284.95001220703125,300.44580078125,293.830810546875,298.8019714355469,297.4272155761719,284.9059753417969,1.0,0.5418671369552612,0.7962846159934998,0.7962846159934998,1.0,1.0,-2.855355024337769,1.298794865608215,1.5565601587295532,0.6278483867645264,0.9038084745407104,0.9038084745407104,0.0,137.54144287109375,151.0,58086.125,0.0,1992.7637939453125,1.0,279.45721435546875,283.164306640625,296.8669738769531,300.6322937011719,293.1499938964844,293.1499938964844,279.1499938964844,37452.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876391053199768,1.0,0.0,0.0,3.743121862411499,3.7431468963623047,9.348914886686545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.3115234375,0.0,1650.4058837890625,1895.4371337890625,0.0,3288.121826171875,0.927039384841919,1.0,0.0,3.0,1.0,0.0
17918580,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.6536641120910645,0.5292015075683594,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8488413691520691,0.3599411249160766,0.3424302935600281,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8379760384559631,0.3450635969638824,0.2428559809923172,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8147155046463013,0.3151071071624756,0.3004990518093109,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7207199931144714,0.2152688056230545,0.9803504347801208,284.8946838378906,284.95001220703125,300.5052795410156,293.8409118652344,298.8152770996094,297.4018859863281,284.8972473144531,1.0,0.5467192530632019,0.7932319045066833,0.7932319045066833,1.0,1.0,-2.87602972984314,1.308158040046692,1.5678716897964478,0.6323282718658447,0.8381364941596985,0.8381364941596985,0.0,141.04981994628906,154.0,58561.515625,0.0,2043.8485107421875,1.0,279.1581115722656,283.130126953125,296.8616027832031,300.6705322265625,293.1499938964844,293.1499938964844,279.45001220703125,40410.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945264220237732,1.0,0.0,0.0,3.5223042964935303,3.5223278999328613,8.278412337858754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.599609375,0.0,1427.5340576171875,1895.4371337890625,0.0,3352.511474609375,0.8812603950500488,1.0,0.0,3.0,1.0,0.0
17918640,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.6536641120910645,0.5292015075683594,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8488413691520691,0.3599411249160766,0.3424302935600281,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8379760384559631,0.3450635969638824,0.2428559809923172,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8147155046463013,0.3151071071624756,0.3004990518093109,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7207199931144714,0.2152688056230545,0.9803504347801208,284.8946838378906,284.95001220703125,300.5052795410156,293.8409118652344,298.8152770996094,297.4018859863281,284.8972473144531,1.0,0.5467192530632019,0.7932319045066833,0.7932319045066833,1.0,1.0,-2.87602972984314,1.308158040046692,1.5678716897964478,0.6323282718658447,0.8381364941596985,0.8381364941596985,0.0,141.04981994628906,154.0,58561.515625,0.0,2043.8485107421875,1.0,279.1581115722656,283.130126953125,296.8616027832031,300.6705322265625,293.1499938964844,293.1499938964844,279.45001220703125,40410.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945264220237732,1.0,0.0,0.0,3.5223042964935303,3.5223278999328613,8.278412337858754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.599609375,0.0,1427.5340576171875,1895.4371337890625,0.0,3352.511474609375,0.8812603950500488,1.0,0.0,3.0,1.0,0.0
17918700,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.654832661151886,0.5328788161277771,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8481476902961731,0.3616759777069092,0.3439326584339142,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8367915749549866,0.3460687100887298,0.2434426397085189,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8137701749801636,0.3162780702114105,0.3014933168888092,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7196663022041321,0.2158375531435012,0.9825929403305054,285.0230407714844,284.95001220703125,300.5350952148437,293.84600830078125,298.8263244628906,297.3971862792969,285.0264892578125,1.0,0.5491078495979309,0.7917054891586304,0.7917054891586304,1.0,1.0,-2.8868496417999268,1.3130691051483154,1.5737804174423218,0.6346501708030701,0.9263569116592408,0.9263569116592408,0.0,142.64306640625,154.0,58043.1015625,0.0,2069.656982421875,1.0,279.3982238769531,283.2662353515625,296.8104858398437,300.4690856933594,293.1499938964844,293.1499938964844,279.45001220703125,34334.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878287076950073,1.0,0.0,0.0,3.5800445079803467,3.5800676345825195,8.552048598176043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.509765625,0.0,1444.50244140625,1895.4371337890625,0.0,3289.896240234375,0.8905147910118103,1.0,0.0,3.0,1.0,0.0
17918760,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.6562029123306274,0.5359352231025696,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8479743003845215,0.363516241312027,0.3456848561763763,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8361476063728333,0.3471904993057251,0.24423748254776,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8133260607719421,0.3175460994243622,0.3027085363864898,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7190619111061096,0.2164934873580932,0.9856106042861938,285.0186462402344,284.95001220703125,300.5649108886719,293.8511657714844,298.83868408203125,297.3949584960937,285.0174865722656,1.0,0.5515308976173401,0.7901438474655151,0.7901438474655151,1.0,1.0,-2.898672819137573,1.318447470664978,1.5802252292633057,0.6372231245040894,0.94804847240448,0.94804847240448,0.0,144.0904083251953,142.0,58399.27734375,0.0,2096.606201171875,1.0,279.442138671875,283.2550354003906,296.8274841308594,300.54254150390625,293.1499938964844,293.1499938964844,279.1499938964844,32943.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885791003704071,1.0,0.0,0.0,3.662340879440308,3.662364482879639,8.949748462327989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.0830078125,0.0,1523.9918212890625,1895.4371337890625,0.0,3270.82421875,0.905793309211731,1.0,0.0,3.0,1.0,0.0
17918820,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.6585142016410828,0.5310519337654114,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8527159690856934,0.3663551807403564,0.3485116362571716,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8396621346473694,0.3484730720520019,0.2452687174081802,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8172564506530762,0.319318026304245,0.3045174777507782,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7220266461372375,0.2172655761241912,0.9894766807556152,284.9095458984375,284.95001220703125,300.62457275390625,293.8614501953125,298.8588256835937,297.3831481933594,284.9114685058594,1.0,0.5509815812110901,0.7870206236839294,0.7870206236839294,1.0,1.0,-2.904289722442627,1.3204247951507568,1.58386492729187,0.6381363272666931,0.8583229184150696,0.8583229184150696,0.0,142.78781127929688,145.0,59147.46875,0.0,2099.6044921875,1.0,279.1575622558594,283.1282043457031,296.8861389160156,300.7256164550781,293.1499938964844,293.1499938964844,279.45001220703125,38479.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947329521179199,1.0,0.0,0.0,3.5591444969177246,3.559168100357056,8.452486781607149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.7109375,0.0,1452.5072021484375,1895.4371337890625,0.0,3354.440185546875,0.8873046636581421,1.0,0.0,3.0,1.0,0.0
17918880,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.6585142016410828,0.5310519337654114,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8527159690856934,0.3663551807403564,0.3485116362571716,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8396621346473694,0.3484730720520019,0.2452687174081802,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8172564506530762,0.319318026304245,0.3045174777507782,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7220266461372375,0.2172655761241912,0.9894766807556152,284.9095458984375,284.95001220703125,300.62457275390625,293.8614501953125,298.8588256835937,297.3831481933594,284.9114685058594,1.0,0.5509815812110901,0.7870206236839294,0.7870206236839294,1.0,1.0,-2.904289722442627,1.3204247951507568,1.58386492729187,0.6381363272666931,0.8583229184150696,0.8583229184150696,0.0,142.78781127929688,145.0,59147.46875,0.0,2099.6044921875,1.0,279.1575622558594,283.1282043457031,296.8861389160156,300.7256164550781,293.1499938964844,293.1499938964844,279.45001220703125,38479.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947329521179199,1.0,0.0,0.0,3.5591444969177246,3.559168100357056,8.452486781607149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.7109375,0.0,1452.5072021484375,1895.4371337890625,0.0,3354.440185546875,0.8873046636581421,1.0,0.0,3.0,1.0,0.0
17918940,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.6638175249099731,0.5287042856216431,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8563435673713684,0.369795948266983,0.3515258431434631,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8420963883399963,0.3504053950309753,0.246434673666954,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.820038378238678,0.3215922713279724,0.3064617216587066,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7240111827850342,0.2184057086706161,0.99381685256958,285.0189514160156,284.95001220703125,300.68408203125,293.87164306640625,298.8912048339844,297.3935852050781,285.01715087890625,1.0,0.552291750907898,0.783897340297699,0.783897340297699,1.0,1.0,-2.914029836654663,1.3244671821594238,1.5895625352859497,0.6395856738090515,0.963164746761322,0.963164746761322,0.0,142.43148803710938,148.0,58802.15625,0.0,2114.315673828125,1.0,279.4426574707031,283.2426147460937,296.8529052734375,300.5978088378906,293.1499938964844,293.1499938964844,279.1499938964844,32695.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873005509376526,1.0,0.0,0.0,3.700885534286499,3.700909376144409,9.139124017565335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.2568359375,0.0,1565.4512939453125,1895.4371337890625,0.0,3284.95361328125,0.9141515493392944,1.0,0.0,3.0,1.0,0.0
17919000,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.6638175249099731,0.5287042856216431,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8563435673713684,0.369795948266983,0.3515258431434631,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8420963883399963,0.3504053950309753,0.246434673666954,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.820038378238678,0.3215922713279724,0.3064617216587066,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7240111827850342,0.2184057086706161,0.99381685256958,285.0189514160156,284.95001220703125,300.68408203125,293.87164306640625,298.8912048339844,297.3935852050781,285.01715087890625,1.0,0.552291750907898,0.783897340297699,0.783897340297699,1.0,1.0,-2.914029836654663,1.3244671821594238,1.5895625352859497,0.6395856738090515,0.963164746761322,0.963164746761322,0.0,142.43148803710938,148.0,58802.15625,0.0,2114.315673828125,1.0,279.4426574707031,283.2426147460937,296.8529052734375,300.5978088378906,293.1499938964844,293.1499938964844,279.1499938964844,32695.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873005509376526,1.0,0.0,0.0,3.700885534286499,3.700909376144409,9.139124017565335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.2568359375,0.0,1565.4512939453125,1895.4371337890625,0.0,3284.95361328125,0.9141515493392944,1.0,0.0,3.0,1.0,0.0
17919060,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.6672601103782654,0.5299938917160034,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8579038381576538,0.3725667595863342,0.3543479144573211,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8425122499465942,0.3515609800815582,0.2474214136600494,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8208914399147034,0.3232567310333252,0.3082308769226074,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7243732213973999,0.2191445082426071,0.9978461265563964,284.9070739746094,284.95001220703125,300.7433166503906,293.8816223144531,298.9150390625,297.3885803222656,284.9096374511719,1.0,0.5546080470085144,0.7809833884239197,0.7809833884239197,1.0,1.0,-2.92712950706482,1.330113410949707,1.597016215324402,0.64208984375,0.8696885704994202,0.8696885704994202,0.0,143.36988830566406,151.0,59701.15625,0.0,2141.2919921875,1.0,279.1572265625,283.11187744140625,296.907958984375,300.7793273925781,293.1499938964844,293.1499938964844,279.45001220703125,38264.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964472413063049,1.0,0.0,0.0,3.606347799301148,3.6063716411590576,8.678176754983724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.3232421875,0.0,1501.88720703125,1895.4371337890625,0.0,3370.445068359375,0.897599995136261,1.0,0.0,3.0,1.0,0.0
17919120,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.6672601103782654,0.5299938917160034,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8579038381576538,0.3725667595863342,0.3543479144573211,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8425122499465942,0.3515609800815582,0.2474214136600494,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8208914399147034,0.3232567310333252,0.3082308769226074,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7243732213973999,0.2191445082426071,0.9978461265563964,284.9070739746094,284.95001220703125,300.7433166503906,293.8816223144531,298.9150390625,297.3885803222656,284.9096374511719,1.0,0.5546080470085144,0.7809833884239197,0.7809833884239197,1.0,1.0,-2.92712950706482,1.330113410949707,1.597016215324402,0.64208984375,0.8696885704994202,0.8696885704994202,0.0,143.36988830566406,151.0,59701.15625,0.0,2141.2919921875,1.0,279.1572265625,283.11187744140625,296.907958984375,300.7793273925781,293.1499938964844,293.1499938964844,279.45001220703125,38264.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964472413063049,1.0,0.0,0.0,3.606347799301148,3.6063716411590576,8.678176754983724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.3232421875,0.0,1501.88720703125,1895.4371337890625,0.0,3370.445068359375,0.897599995136261,1.0,0.0,3.0,1.0,0.0
17919180,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.6714259386062622,0.5326321125030518,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8589178919792175,0.3759889006614685,0.3573953807353973,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.842426061630249,0.3534199893474579,0.2485727220773697,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8212194442749023,0.3254585862159729,0.310161143541336,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7242516875267029,0.2202306538820266,1.00227153301239,285.0262145996094,284.95001220703125,300.80206298828125,293.8912658691406,298.94342041015625,297.3920593261719,285.0245666503906,1.0,0.5576093792915344,0.7780693769454956,0.7780693769454956,1.0,1.0,-2.942983627319336,1.337077021598816,1.60590660572052,0.6451987624168396,0.9831651449203492,0.9831651449203492,0.0,144.84732055664062,154.0,59443.91796875,0.0,2175.947021484375,1.0,279.4430236816406,283.2337341308594,296.8753662109375,300.65887451171875,293.1499938964844,293.1499938964844,279.1499938964844,32590.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895901441574097,1.0,0.0,0.0,3.750383138656616,3.750407695770264,9.385223052049696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.337890625,0.0,1621.5316162109375,1895.4371337890625,0.0,3306.37451171875,0.9252849221229552,1.0,0.0,3.0,1.0,0.0
17919240,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.6714259386062622,0.5326321125030518,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8589178919792175,0.3759889006614685,0.3573953807353973,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.842426061630249,0.3534199893474579,0.2485727220773697,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8212194442749023,0.3254585862159729,0.310161143541336,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7242516875267029,0.2202306538820266,1.00227153301239,285.0262145996094,284.95001220703125,300.80206298828125,293.8912658691406,298.94342041015625,297.3920593261719,285.0245666503906,1.0,0.5576093792915344,0.7780693769454956,0.7780693769454956,1.0,1.0,-2.942983627319336,1.337077021598816,1.60590660572052,0.6451987624168396,0.9831651449203492,0.9831651449203492,0.0,144.84732055664062,154.0,59443.91796875,0.0,2175.947021484375,1.0,279.4430236816406,283.2337341308594,296.8753662109375,300.65887451171875,293.1499938964844,293.1499938964844,279.1499938964844,32590.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895901441574097,1.0,0.0,0.0,3.750383138656616,3.750407695770264,9.385223052049696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.337890625,0.0,1621.5316162109375,1895.4371337890625,0.0,3306.37451171875,0.9252849221229552,1.0,0.0,3.0,1.0,0.0
17919300,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.6727263331413269,0.5344070196151733,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.859213650226593,0.3774330019950866,0.3589620590209961,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8421903252601624,0.3540481328964233,0.2491806000471115,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.821193516254425,0.3263236582279205,0.3111632764339447,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7240392565727234,0.2206187695264816,1.004662036895752,284.8863525390625,284.95001220703125,300.8312072753906,293.8959350585937,298.9541320800781,297.3877258300781,284.88140869140625,1.0,0.5593259930610657,0.776612401008606,0.776612401008606,1.0,1.0,-2.951811552047729,1.3409736156463623,1.6108379364013672,0.6470149755477905,0.8934563398361206,0.8934563398361206,0.0,145.77378845214844,154.0,60574.07421875,0.0,2195.907470703125,1.0,279.1952514648437,283.071533203125,296.93609619140625,300.8989562988281,293.1499938964844,293.1499938964844,279.1499938964844,36216.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966476321220398,1.0,0.0,0.0,3.7437126636505127,3.7437374591827393,9.351866196993796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.5224609375,0.0,1641.61083984375,1895.4371337890625,0.0,3372.3154296875,0.9244890809059144,1.0,0.0,3.0,1.0,0.0
17919360,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.6735249757766724,0.5371637344360352,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8587512373924255,0.3787033259868622,0.3602233231067657,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8411966562271118,0.3544749319553375,0.2495323568582534,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.820471465587616,0.3270210921764374,0.3118903040885925,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7232057452201843,0.2208667695522308,1.0061113834381104,284.9036560058594,284.95001220703125,300.86016845703125,293.90045166015625,298.9624938964844,297.37921142578125,284.9063415527344,1.0,0.5610789060592651,0.7750614881515503,0.7750614881515503,1.0,1.0,-2.959681987762451,1.34438157081604,1.6153004169464111,0.6485593914985657,0.8844881653785706,0.8844881653785706,0.0,146.9754638671875,157.0,60490.296875,0.0,2215.691162109375,1.0,279.156982421875,283.0910339355469,296.9301147460937,300.8507080078125,293.1499938964844,293.1499938964844,279.45001220703125,38031.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899381697177887,1.0,0.0,0.0,3.672763586044312,3.672788143157959,9.000760883282055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.33984375,0.0,1573.93310546875,1895.4371337890625,0.0,3397.820068359375,0.9120561480522156,1.0,0.0,3.0,1.0,0.0
17919420,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.6764931678771973,0.5420858263969421,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8585332632064819,0.3820827305316925,0.3632433414459228,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8399448394775391,0.3562481105327606,0.2506325840950012,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8196538090705872,0.3291301727294922,0.3137487471103668,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7220492959022522,0.2218393981456756,1.010136961936951,285.0322570800781,284.95001220703125,300.9175109863281,293.90899658203125,298.9868469238281,297.3765869140625,285.0308837890625,1.0,0.5648248195648193,0.771959662437439,0.771959662437439,1.0,1.0,-2.977622032165528,1.35224449634552,1.6253774166107178,0.6521034836769104,1.0,1.0,0.0,149.2925567626953,160.0,60196.6015625,0.0,2259.00390625,1.0,279.4434814453125,283.2226867675781,296.89520263671875,300.7267150878906,293.1499938964844,293.1499938964844,279.1499938964844,32720.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929728269577026,1.0,0.0,0.0,3.808991432189941,3.809016466140747,9.680845778348155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.5751953125,0.0,1691.7457275390625,1895.4371337890625,0.0,3337.997802734375,0.9386274814605712,1.0,0.0,3.0,1.0,0.0
17919480,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.6764931678771973,0.5420858263969421,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8585332632064819,0.3820827305316925,0.3632433414459228,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8399448394775391,0.3562481105327606,0.2506325840950012,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8196538090705872,0.3291301727294922,0.3137487471103668,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7220492959022522,0.2218393981456756,1.010136961936951,285.0322570800781,284.95001220703125,300.9175109863281,293.90899658203125,298.9868469238281,297.3765869140625,285.0308837890625,1.0,0.5648248195648193,0.771959662437439,0.771959662437439,1.0,1.0,-2.977622032165528,1.35224449634552,1.6253774166107178,0.6521034836769104,1.0,1.0,0.0,149.2925567626953,160.0,60196.6015625,0.0,2259.00390625,1.0,279.4434814453125,283.2226867675781,296.89520263671875,300.7267150878906,293.1499938964844,293.1499938964844,279.1499938964844,32720.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929728269577026,1.0,0.0,0.0,3.808991432189941,3.809016466140747,9.680845778348155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.5751953125,0.0,1691.7457275390625,1895.4371337890625,0.0,3337.997802734375,0.9386274814605712,1.0,0.0,3.0,1.0,0.0
17919540,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6775026917457581,0.548138439655304,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8575745820999146,0.3847401440143585,0.3660503029823303,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8379823565483093,0.3572114408016205,0.2515523731708526,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8181574940681458,0.3305926024913788,0.3154140710830688,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7203059792518616,0.2223584204912185,1.013579487800598,284.9010925292969,284.95001220703125,300.9739074707031,293.9168395996094,299.0025634765625,297.35919189453125,284.9032897949219,1.0,0.5687633752822876,0.7688578367233276,0.7688578367233276,1.0,1.0,-2.99552321434021,1.3600397109985352,1.6354833841323853,0.6556968688964844,0.9013279676437378,0.9013279676437378,0.0,151.99993896484375,163.0,61341.015625,0.0,2304.707763671875,1.0,279.156982421875,283.06988525390625,296.94744873046875,300.92144775390625,293.1499938964844,293.1499938964844,278.8500061035156,37807.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902965009212494,1.0,0.0,0.0,3.744847297668457,3.744872570037842,9.357536328025162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.669921875,0.0,1655.149658203125,1895.4371337890625,0.0,3431.206787109375,0.9278321266174316,1.0,0.0,3.0,1.0,0.0
17919600,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6775026917457581,0.548138439655304,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8575745820999146,0.3847401440143585,0.3660503029823303,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8379823565483093,0.3572114408016205,0.2515523731708526,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8181574940681458,0.3305926024913788,0.3154140710830688,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7203059792518616,0.2223584204912185,1.013579487800598,284.9010925292969,284.95001220703125,300.9739074707031,293.9168395996094,299.0025634765625,297.35919189453125,284.9032897949219,1.0,0.5687633752822876,0.7688578367233276,0.7688578367233276,1.0,1.0,-2.99552321434021,1.3600397109985352,1.6354833841323853,0.6556968688964844,0.9013279676437378,0.9013279676437378,0.0,151.99993896484375,163.0,61341.015625,0.0,2304.707763671875,1.0,279.156982421875,283.06988525390625,296.94744873046875,300.92144775390625,293.1499938964844,293.1499938964844,278.8500061035156,37807.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902965009212494,1.0,0.0,0.0,3.744847297668457,3.744872570037842,9.357536328025162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.669921875,0.0,1655.149658203125,1895.4371337890625,0.0,3431.206787109375,0.9278321266174316,1.0,0.0,3.0,1.0,0.0
17919660,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.6776597499847412,0.5553727149963379,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.855739414691925,0.3872630596160888,0.3684601485729217,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8351517915725708,0.3580080866813659,0.2521325647830963,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8158079981803894,0.33188596367836,0.3166875839233398,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7177295684814453,0.2226820439100265,1.0154272317886353,284.8959045410156,284.95001220703125,301.0291748046875,293.923828125,299.0159912109375,297.33868408203125,284.8973083496094,1.0,0.572649359703064,0.7655929923057556,0.7655929923057556,1.0,1.0,-3.0115673542022705,1.3668755292892456,1.6446919441223145,0.6587154269218445,0.8388531804084778,0.8388531804084778,0.0,155.0409698486328,151.0,61736.51171875,0.0,2349.2529296875,1.0,278.8584899902344,283.0376892089844,296.93951416015625,300.9510803222656,293.1499938964844,293.1499938964844,279.1499938964844,40164.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086918234825134,1.0,0.0,0.0,3.529937028884888,3.5299606323242188,8.314329420500144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.8486328125,0.0,1433.785400390625,1895.4371337890625,0.0,3484.459228515625,0.8826476335525513,1.0,0.0,3.0,1.0,0.0
17919720,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.6776597499847412,0.5553727149963379,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.855739414691925,0.3872630596160888,0.3684601485729217,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8351517915725708,0.3580080866813659,0.2521325647830963,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8158079981803894,0.33188596367836,0.3166875839233398,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7177295684814453,0.2226820439100265,1.0154272317886353,284.8959045410156,284.95001220703125,301.0291748046875,293.923828125,299.0159912109375,297.33868408203125,284.8973083496094,1.0,0.572649359703064,0.7655929923057556,0.7655929923057556,1.0,1.0,-3.0115673542022705,1.3668755292892456,1.6446919441223145,0.6587154269218445,0.8388531804084778,0.8388531804084778,0.0,155.0409698486328,151.0,61736.51171875,0.0,2349.2529296875,1.0,278.8584899902344,283.0376892089844,296.93951416015625,300.9510803222656,293.1499938964844,293.1499938964844,279.1499938964844,40164.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086918234825134,1.0,0.0,0.0,3.529937028884888,3.5299606323242188,8.314329420500144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.8486328125,0.0,1433.785400390625,1895.4371337890625,0.0,3484.459228515625,0.8826476335525513,1.0,0.0,3.0,1.0,0.0
17919780,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6808518171310425,0.5490893125534058,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8611927032470703,0.3906560838222503,0.371407687664032,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.839201807975769,0.3597588241100311,0.253157764673233,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8201216459274292,0.3339218497276306,0.3183809518814087,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.720959484577179,0.2235189378261566,1.01826810836792,285.00152587890625,284.95001220703125,301.08319091796875,293.9298400878906,299.0411376953125,297.3415832519531,285.00054931640625,1.0,0.5714104175567627,0.7623280882835388,0.7623280882835388,1.0,1.0,-3.014261484146118,1.3672244548797607,1.6470370292663574,0.6586030125617981,0.931983232498169,0.931983232498169,0.0,153.1063232421875,154.0,61198.48046875,0.0,2344.19091796875,1.0,279.1415100097656,283.1537780761719,296.9054870605469,300.80743408203125,293.1499938964844,293.1499938964844,278.8500061035156,33632.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000014066696167,1.0,0.0,0.0,3.646639108657837,3.646662473678589,8.873170713741274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.9951171875,0.0,1511.7327880859375,1895.4371337890625,0.0,3403.59765625,0.9028686881065368,1.0,0.0,3.0,1.0,0.0
17919840,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6808518171310425,0.5490893125534058,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8611927032470703,0.3906560838222503,0.371407687664032,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.839201807975769,0.3597588241100311,0.253157764673233,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8201216459274292,0.3339218497276306,0.3183809518814087,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.720959484577179,0.2235189378261566,1.01826810836792,285.00152587890625,284.95001220703125,301.08319091796875,293.9298400878906,299.0411376953125,297.3415832519531,285.00054931640625,1.0,0.5714104175567627,0.7623280882835388,0.7623280882835388,1.0,1.0,-3.014261484146118,1.3672244548797607,1.6470370292663574,0.6586030125617981,0.931983232498169,0.931983232498169,0.0,153.1063232421875,154.0,61198.48046875,0.0,2344.19091796875,1.0,279.1415100097656,283.1537780761719,296.9054870605469,300.80743408203125,293.1499938964844,293.1499938964844,278.8500061035156,33632.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000014066696167,1.0,0.0,0.0,3.646639108657837,3.646662473678589,8.873170713741274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.9951171875,0.0,1511.7327880859375,1895.4371337890625,0.0,3403.59765625,0.9028686881065368,1.0,0.0,3.0,1.0,0.0
17919900,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.6827252507209778,0.5470365285873413,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8633924722671509,0.3920686244964599,0.3728820085525512,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8407275080680847,0.3603196442127228,0.2536699175834656,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8217717409133911,0.3346981406211853,0.3192352950572967,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7221606373786926,0.2238032221794128,1.0198651552200315,284.8763732910156,284.95001220703125,301.1096496582031,293.9324645996094,299.0534973144531,297.3431396484375,284.87451171875,1.0,0.5716750621795654,0.7606956958770752,0.7606956958770752,1.0,1.0,-3.017118692398072,1.368157148361206,1.6489614248275757,0.658693790435791,0.8454768061637878,0.8454768061637878,0.0,152.5504608154297,154.0,61997.03515625,0.0,2346.53125,1.0,278.8978576660156,283.0120849609375,296.9608459472656,301.0253601074219,293.1499938964844,293.1499938964844,278.8500061035156,38089.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057064652442932,1.0,0.0,0.0,3.604762315750122,3.6047863960266113,8.670548368172604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.7919921875,0.0,1498.8582763671875,1895.4371337890625,0.0,3456.716064453125,0.8943647742271423,1.0,0.0,3.0,1.0,0.0
17919960,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6843335628509521,0.54678875207901,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.864467442035675,0.3933861553668976,0.3741122782230377,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8411688208580017,0.3607638478279114,0.2539769411087036,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8224014639854431,0.3353782892227173,0.3198748528957367,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7224746346473694,0.2240142673254013,1.020822525024414,284.9143371582031,284.95001220703125,301.1357421875,293.9347839355469,299.0644226074219,297.3421936035156,284.9159545898437,1.0,0.5721962451934814,0.7591413855552673,0.7591413855552673,1.0,1.0,-3.02058744430542,1.369377613067627,1.651209831237793,0.659048318862915,0.851900041103363,0.851900041103363,0.0,152.6141357421875,157.0,61806.8203125,0.0,2353.17333984375,1.0,278.85809326171875,283.04736328125,296.95184326171875,300.96099853515625,293.1499938964844,293.1499938964844,279.1499938964844,38561.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071075320243835,1.0,0.0,0.0,3.525709867477417,3.525733232498169,8.294427971122786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.873046875,0.0,1417.7476806640625,1895.4371337890625,0.0,3469.7412109375,0.8801104426383972,1.0,0.0,3.0,1.0,0.0
17920020,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.6885837316513062,0.5471073389053345,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8666001558303833,0.3967504799365997,0.3771097064018249,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8420870900154114,0.3624275326728821,0.2550036311149597,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8236273527145386,0.3373545706272125,0.3215947449207306,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7230830192565918,0.2248740494251251,1.0241779088974,285.0132751464844,284.95001220703125,301.1867370605469,293.9384765625,299.09161376953125,297.3509521484375,285.01220703125,1.0,0.5740711092948914,0.7560327053070068,0.7560327053070068,1.0,1.0,-3.031903982162476,1.3739066123962402,1.6579972505569458,0.660788357257843,0.9493122100830078,0.9493122100830078,0.0,153.1907958984375,160.0,61493.5390625,0.0,2376.8408203125,1.0,279.1416015625,283.15350341796875,296.92059326171875,300.83673095703125,293.1499938964844,293.1499938964844,278.8500061035156,32905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999493718147278,1.0,0.0,0.0,3.664867639541626,3.664891242980957,8.96210167411482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.6435546875,0.0,1526.5223388671875,1895.4371337890625,0.0,3403.112548828125,0.9064301252365112,1.0,0.0,3.0,1.0,0.0
