time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.6885837316513062,0.5471073389053345,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8666001558303833,0.3967504799365997,0.3771097064018249,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8420870900154114,0.3624275326728821,0.2550036311149597,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8236273527145386,0.3373545706272125,0.3215947449207306,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7230830192565918,0.2248740494251251,1.0241779088974,285.0132751464844,284.95001220703125,301.1867370605469,293.9384765625,299.09161376953125,297.3509521484375,285.01220703125,1.0,0.5740711092948914,0.7560327053070068,0.7560327053070068,1.0,1.0,-3.031903982162476,1.3739066123962402,1.6579972505569458,0.660788357257843,0.9493122100830078,0.9493122100830078,0.0,153.1907958984375,160.0,61493.5390625,0.0,2376.8408203125,1.0,279.1416015625,283.15350341796875,296.92059326171875,300.83673095703125,293.1499938964844,293.1499938964844,278.8500061035156,32905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999493718147278,1.0,0.0,0.0,3.664867639541626,3.664891242980957,8.96210167411482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.6435546875,0.0,1526.5223388671875,1895.4371337890625,0.0,3403.112548828125,0.9064301252365112,1.0,0.0,3.0,1.0,0.0
17920140,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6906524896621704,0.5501629710197449,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8670673370361328,0.3993967473506927,0.3798284828662872,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8414267301559448,0.3632897436618805,0.2557923793792724,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8233715891838074,0.3386909365653991,0.3230684697628021,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7224244475364685,0.2252997606992721,1.0268934965133667,284.9124450683594,284.95001220703125,301.2359313964844,293.9408264160156,299.1085510253906,297.34259033203125,284.9143371582031,1.0,0.5766885280609131,0.7529240250587463,0.7529240250587463,1.0,1.0,-3.044832944869995,1.3791580200195312,1.665674924850464,0.6629890203475952,0.8633884191513062,0.8633884191513062,0.0,154.73558044433594,163.0,62339.74609375,0.0,2408.666748046875,1.0,278.8575439453125,283.0316162109375,296.96551513671875,301.0072326660156,293.1499938964844,293.1499938964844,279.1499938964844,38160.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908627152442932,1.0,0.0,0.0,3.568592071533203,3.568615674972534,8.497420935782429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.953125,0.0,1460.2772216796875,1895.4371337890625,0.0,3483.858642578125,0.8892121315002441,1.0,0.0,3.0,1.0,0.0
17920200,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6906524896621704,0.5501629710197449,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8670673370361328,0.3993967473506927,0.3798284828662872,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8414267301559448,0.3632897436618805,0.2557923793792724,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8233715891838074,0.3386909365653991,0.3230684697628021,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7224244475364685,0.2252997606992721,1.0268934965133667,284.9124450683594,284.95001220703125,301.2359313964844,293.9408264160156,299.1085510253906,297.34259033203125,284.9143371582031,1.0,0.5766885280609131,0.7529240250587463,0.7529240250587463,1.0,1.0,-3.044832944869995,1.3791580200195312,1.665674924850464,0.6629890203475952,0.8633884191513062,0.8633884191513062,0.0,154.73558044433594,163.0,62339.74609375,0.0,2408.666748046875,1.0,278.8575439453125,283.0316162109375,296.96551513671875,301.0072326660156,293.1499938964844,293.1499938964844,279.1499938964844,38160.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908627152442932,1.0,0.0,0.0,3.568592071533203,3.568615674972534,8.497420935782429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.953125,0.0,1460.2772216796875,1895.4371337890625,0.0,3483.858642578125,0.8892121315002441,1.0,0.0,3.0,1.0,0.0
17920260,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6933943033218384,0.5540046095848083,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8673056364059448,0.402707040309906,0.3827953934669494,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8405786156654358,0.3648450970649719,0.2567568719387054,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8228921294212341,0.340564489364624,0.3247167468070984,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7215333580970764,0.2260609418153762,1.0299922227859497,285.0177001953125,284.95001220703125,301.2832336425781,293.9417419433594,299.1293334960937,297.3427429199219,285.0159912109375,1.0,0.579788863658905,0.7497139573097229,0.7497139573097229,1.0,1.0,-3.0598812103271484,1.3853704929351809,1.6745107173919678,0.6655897498130798,0.96618390083313,0.96618390083313,0.0,156.63377380371094,166.0,62070.62890625,0.0,2446.5439453125,1.0,279.1427307128906,283.1426086425781,296.92803955078125,300.8811340332031,293.1499938964844,293.1499938964844,278.8500061035156,32709.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902370810508728,1.0,0.0,0.0,3.71123480796814,3.711258888244629,9.190310379381116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.9541015625,0.0,1577.33203125,1895.4371337890625,0.0,3425.673828125,0.9164915084838868,1.0,0.0,3.0,1.0,0.0
17920320,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6933943033218384,0.5540046095848083,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8673056364059448,0.402707040309906,0.3827953934669494,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8405786156654358,0.3648450970649719,0.2567568719387054,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8228921294212341,0.340564489364624,0.3247167468070984,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7215333580970764,0.2260609418153762,1.0299922227859497,285.0177001953125,284.95001220703125,301.2832336425781,293.9417419433594,299.1293334960937,297.3427429199219,285.0159912109375,1.0,0.579788863658905,0.7497139573097229,0.7497139573097229,1.0,1.0,-3.0598812103271484,1.3853704929351809,1.6745107173919678,0.6655897498130798,0.96618390083313,0.96618390083313,0.0,156.63377380371094,166.0,62070.62890625,0.0,2446.5439453125,1.0,279.1427307128906,283.1426086425781,296.92803955078125,300.8811340332031,293.1499938964844,293.1499938964844,278.8500061035156,32709.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902370810508728,1.0,0.0,0.0,3.71123480796814,3.711258888244629,9.190310379381116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.9541015625,0.0,1577.33203125,1895.4371337890625,0.0,3425.673828125,0.9164915084838868,1.0,0.0,3.0,1.0,0.0
17920380,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.6940686702728271,0.559420645236969,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.866525411605835,0.4052848815917969,0.3854973316192627,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8387747406959534,0.3655980825424194,0.2575038075447082,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8215115666389465,0.3417912125587463,0.3261315524578094,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.719856858253479,0.2263734489679336,1.032398700714111,284.90802001953125,284.95001220703125,301.3284606933594,293.9410705566406,299.1405944824219,297.32745361328125,284.91015625,1.0,0.58320152759552,0.7465038895606995,0.7465038895606995,1.0,1.0,-3.0751373767852783,1.391624927520752,1.6835124492645264,0.6682960391044617,0.8741818070411682,0.8741818070411682,0.0,159.0808868408203,169.0,63003.2109375,0.0,2488.02392578125,1.0,278.8571472167969,283.0124206542969,296.9690246582031,301.053466796875,293.1499938964844,293.1499938964844,279.1499938964844,38083.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117135405540466,1.0,0.0,0.0,3.622431516647339,3.622455596923828,8.755756084610766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.962890625,0.0,1518.1875,1895.4371337890625,0.0,3512.499267578125,0.9010149240493774,1.0,0.0,3.0,1.0,0.0
17920440,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.6940686702728271,0.559420645236969,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.866525411605835,0.4052848815917969,0.3854973316192627,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8387747406959534,0.3655980825424194,0.2575038075447082,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8215115666389465,0.3417912125587463,0.3261315524578094,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.719856858253479,0.2263734489679336,1.032398700714111,284.90802001953125,284.95001220703125,301.3284606933594,293.9410705566406,299.1405944824219,297.32745361328125,284.91015625,1.0,0.58320152759552,0.7465038895606995,0.7465038895606995,1.0,1.0,-3.0751373767852783,1.391624927520752,1.6835124492645264,0.6682960391044617,0.8741818070411682,0.8741818070411682,0.0,159.0808868408203,169.0,63003.2109375,0.0,2488.02392578125,1.0,278.8571472167969,283.0124206542969,296.9690246582031,301.053466796875,293.1499938964844,293.1499938964844,279.1499938964844,38083.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117135405540466,1.0,0.0,0.0,3.622431516647339,3.622455596923828,8.755756084610766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.962890625,0.0,1518.1875,1895.4371337890625,0.0,3512.499267578125,0.9010149240493774,1.0,0.0,3.0,1.0,0.0
17920500,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6947745680809021,0.5623919367790222,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.865989089012146,0.4068564474582672,0.3868260979652405,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8377344608306885,0.3662657141685486,0.25785031914711,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8206782341003418,0.3426276445388794,0.3268013894557953,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7188646793365479,0.2266583293676376,1.033372402191162,285.03076171875,284.95001220703125,301.3502197265625,293.9400939941406,299.1482238769531,297.32403564453125,285.0335998535156,1.0,0.5849545001983643,0.744898796081543,0.744898796081543,1.0,1.0,-3.082697629928589,1.3947131633758545,1.6879844665527344,0.6695768237113953,0.9621577262878418,0.9621577262878418,0.0,160.39427185058594,169.0,62377.4921875,0.0,2509.25146484375,1.0,279.1016540527344,283.1459045410156,296.9176940917969,300.8516540527344,293.1499938964844,293.1499938964844,279.1499938964844,33629.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906724214553833,1.0,0.0,0.0,3.680408954620361,3.680432796478272,9.038272423822492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.1572265625,0.0,1549.3770751953125,1895.4371337890625,0.0,3466.1787109375,0.9121431112289428,1.0,0.0,3.0,1.0,0.0
17920560,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.6956492066383362,0.5648557543754578,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8659268021583557,0.4085618257522583,0.3884369432926178,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8371655941009521,0.3670789301395416,0.2584194540977478,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8202682137489319,0.3435826599597931,0.3277097046375274,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7182503342628479,0.2270361632108688,1.0351145267486572,285.0209655761719,284.95001220703125,301.3714294433594,293.9386901855469,299.15673828125,297.3229064941406,285.0194396972656,1.0,0.5867969393730164,0.7432013154029846,0.7432013154029846,1.0,1.0,-3.091466426849365,1.39833664894104,1.6931298971176147,0.6711292862892151,0.9819902181625366,0.9819902181625366,0.0,161.59719848632812,157.0,62692.85546875,0.0,2532.299560546875,1.0,279.1429443359375,283.1313781738281,296.9266357421875,300.91998291015625,293.1499938964844,293.1499938964844,278.8500061035156,32778.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057990908622742,1.0,0.0,0.0,3.75905179977417,3.7590763568878174,9.428658245269616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.810546875,0.0,1633.088134765625,1895.4371337890625,0.0,3457.577392578125,0.9274473190307616,1.0,0.0,3.0,1.0,0.0
17920620,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6966453194618225,0.5593445301055908,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8706383109092712,0.4110414087772369,0.390933483839035,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8403323888778687,0.3677006959915161,0.2589909136295318,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8236983418464661,0.3446727097034454,0.3288788199424743,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.720748245716095,0.2272146940231323,1.0363194942474363,284.8955993652344,284.95001220703125,301.4119873046875,293.9344787597656,299.1670227050781,297.31103515625,284.8974609375,1.0,0.5852810740470886,0.7398062944412231,0.7398062944412231,1.0,1.0,-3.0914125442504883,1.3970777988433838,1.694334626197815,0.6702114343643188,0.8768226504325867,0.8768226504325867,0.0,159.7758331298828,160.0,63397.05859375,0.0,2522.57421875,1.0,278.8568115234375,282.98974609375,296.9617614746094,301.0792541503906,293.1499938964844,293.1499938964844,279.1499938964844,38500.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150503277778624,1.0,0.0,0.0,3.664553165435791,3.66457772254944,8.960563491200446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0595703125,0.0,1568.204833984375,1895.4371337890625,0.0,3543.411865234375,0.9105252027511596,1.0,0.0,3.0,1.0,0.0
17920680,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6966453194618225,0.5593445301055908,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8706383109092712,0.4110414087772369,0.390933483839035,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8403323888778687,0.3677006959915161,0.2589909136295318,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8236983418464661,0.3446727097034454,0.3288788199424743,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.720748245716095,0.2272146940231323,1.0363194942474363,284.8955993652344,284.95001220703125,301.4119873046875,293.9344787597656,299.1670227050781,297.31103515625,284.8974609375,1.0,0.5852810740470886,0.7398062944412231,0.7398062944412231,1.0,1.0,-3.0914125442504883,1.3970777988433838,1.694334626197815,0.6702114343643188,0.8768226504325867,0.8768226504325867,0.0,159.7758331298828,160.0,63397.05859375,0.0,2522.57421875,1.0,278.8568115234375,282.98974609375,296.9617614746094,301.0792541503906,293.1499938964844,293.1499938964844,279.1499938964844,38500.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150503277778624,1.0,0.0,0.0,3.664553165435791,3.66457772254944,8.960563491200446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0595703125,0.0,1568.204833984375,1895.4371337890625,0.0,3543.411865234375,0.9105252027511596,1.0,0.0,3.0,1.0,0.0
17920740,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.6986234188079834,0.557695746421814,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8724612593650818,0.4126494824886322,0.392211377620697,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8413930535316467,0.3683491349220276,0.259261816740036,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8249017596244812,0.3454933166503906,0.3294517993927002,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.721517026424408,0.2274713516235351,1.0367796421051023,285.0213317871094,284.95001220703125,301.4320983886719,293.9315490722656,299.17730712890625,297.3144836425781,285.0233459472656,1.0,0.5853641629219055,0.7380409240722656,0.7380409240722656,1.0,1.0,-3.0925185680389404,1.3970142602920532,1.6955043077468872,0.6696762442588806,0.963754653930664,0.963754653930664,0.0,159.2654266357422,160.0,62593.58984375,0.0,2522.008056640625,1.0,279.10595703125,283.1283569335937,296.9052734375,300.8612670898437,293.1499938964844,293.1499938964844,279.1499938964844,33998.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094394445419312,1.0,0.0,0.0,3.7143826484680176,3.714406967163086,9.205907076648144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.7216796875,0.0,1590.7406005859375,1895.4371337890625,0.0,3491.400634765625,0.9199256300926208,1.0,0.0,3.0,1.0,0.0
17920800,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.7006767392158508,0.5566746592521667,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8741183280944824,0.4142760336399078,0.3937011361122131,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8423852920532227,0.3691000640392303,0.2597533762454986,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8259897828102112,0.3463776111602783,0.3302461504936218,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7222249507904053,0.2278157919645309,1.038129448890686,285.009765625,284.95001220703125,301.45001220703125,293.9283447265625,299.1878356933594,297.32012939453125,285.0082092285156,1.0,0.5857873558998108,0.7364113330841064,0.7364113330841064,1.0,1.0,-3.096247673034668,1.3982161283493042,1.6980315446853638,0.6699562072753906,0.9778649806976318,0.9778649806976318,0.0,159.08721923828125,163.0,62766.15234375,0.0,2528.1962890625,1.0,279.143310546875,283.1141662597656,296.9114990234375,300.915771484375,293.1499938964844,293.1499938964844,278.8500061035156,33295.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081031084060668,1.0,0.0,0.0,3.779921531677246,3.7799463272094727,9.533642355563644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.662109375,0.0,1661.6171875,1895.4371337890625,0.0,3478.99169921875,0.932406723499298,1.0,0.0,3.0,1.0,0.0
17920860,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.7027661800384521,0.5577574372291565,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8754996657371521,0.4168185889720917,0.3963133990764618,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8425149321556091,0.3697487711906433,0.260385125875473,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.826454758644104,0.3474832773208618,0.3314884006977081,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7221556305885315,0.2280407100915908,1.0398293733596802,284.8994445800781,284.95001220703125,301.4852294921875,293.9201965332031,299.199462890625,297.3146667480469,284.9017639160156,1.0,0.587398886680603,0.7332283854484558,0.7332283854484558,1.0,1.0,-3.1049880981445312,1.4012101888656616,1.7037780284881592,0.670921802520752,0.8794999122619629,0.8794999122619629,0.0,159.82666015625,166.0,63514.15625,0.0,2548.87158203125,1.0,278.85675048828125,282.9853820800781,296.9433288574219,301.0644836425781,293.1499938964844,293.1499938964844,279.1499938964844,38580.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164071679115297,1.0,0.0,0.0,3.674807071685791,3.6748318672180176,9.01078010429046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.48828125,0.0,1580.380126953125,1895.4371337890625,0.0,3555.96533203125,0.9130160212516784,1.0,0.0,3.0,1.0,0.0
17920920,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.7027661800384521,0.5577574372291565,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8754996657371521,0.4168185889720917,0.3963133990764618,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8425149321556091,0.3697487711906433,0.260385125875473,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.826454758644104,0.3474832773208618,0.3314884006977081,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7221556305885315,0.2280407100915908,1.0398293733596802,284.8994445800781,284.95001220703125,301.4852294921875,293.9201965332031,299.199462890625,297.3146667480469,284.9017639160156,1.0,0.587398886680603,0.7332283854484558,0.7332283854484558,1.0,1.0,-3.1049880981445312,1.4012101888656616,1.7037780284881592,0.670921802520752,0.8794999122619629,0.8794999122619629,0.0,159.82666015625,166.0,63514.15625,0.0,2548.87158203125,1.0,278.85675048828125,282.9853820800781,296.9433288574219,301.0644836425781,293.1499938964844,293.1499938964844,279.1499938964844,38580.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164071679115297,1.0,0.0,0.0,3.674807071685791,3.6748318672180176,9.01078010429046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.48828125,0.0,1580.380126953125,1895.4371337890625,0.0,3555.96533203125,0.9130160212516784,1.0,0.0,3.0,1.0,0.0
17920980,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7055977582931519,0.5601928234100342,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.876375675201416,0.4201204478740692,0.3992210924625397,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8422089219093323,0.3711713254451751,0.2612221240997314,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8264617323875427,0.3492002785205841,0.3329448699951172,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.72166907787323,0.2286624014377594,1.0421226024627686,285.01837158203125,284.95001220703125,301.51763916015625,293.91015625,299.21484375,297.3181457519531,285.0168762207031,1.0,0.5897634625434875,0.7300454378128052,0.7300454378128052,1.0,1.0,-3.1169216632843018,1.4056999683380127,1.711221694946289,0.6725791692733765,0.9881783127784728,0.9881783127784728,0.0,161.1533203125,169.0,63019.1953125,0.0,2578.956787109375,1.0,279.1434326171875,283.112060546875,296.8943786621094,300.912109375,293.1499938964844,293.1499938964844,278.8500061035156,33141.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097147583961488,1.0,0.0,0.0,3.7972989082336426,3.797323703765869,9.621501249057474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.1142578125,0.0,1681.0545654296875,1895.4371337890625,0.0,3493.95654296875,0.9362555742263794,1.0,0.0,3.0,1.0,0.0
17921040,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7055977582931519,0.5601928234100342,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.876375675201416,0.4201204478740692,0.3992210924625397,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8422089219093323,0.3711713254451751,0.2612221240997314,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8264617323875427,0.3492002785205841,0.3329448699951172,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.72166907787323,0.2286624014377594,1.0421226024627686,285.01837158203125,284.95001220703125,301.51763916015625,293.91015625,299.21484375,297.3181457519531,285.0168762207031,1.0,0.5897634625434875,0.7300454378128052,0.7300454378128052,1.0,1.0,-3.1169216632843018,1.4056999683380127,1.711221694946289,0.6725791692733765,0.9881783127784728,0.9881783127784728,0.0,161.1533203125,169.0,63019.1953125,0.0,2578.956787109375,1.0,279.1434326171875,283.112060546875,296.8943786621094,300.912109375,293.1499938964844,293.1499938964844,278.8500061035156,33141.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097147583961488,1.0,0.0,0.0,3.7972989082336426,3.797323703765869,9.621501249057474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.1142578125,0.0,1681.0545654296875,1895.4371337890625,0.0,3493.95654296875,0.9362555742263794,1.0,0.0,3.0,1.0,0.0
17921100,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.706170380115509,0.5618980526924133,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8765851259231567,0.4214719235897064,0.4007188379764557,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8418607711791992,0.3715674877166748,0.2616750299930572,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8262743353843689,0.3498083353042602,0.3337146639823913,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7212769985198975,0.2288188189268112,1.043484091758728,284.8800354003906,284.95001220703125,301.53289794921875,293.90447998046875,299.2186584472656,297.31378173828125,284.8760986328125,1.0,0.5911808609962463,0.7284539341926575,0.7284539341926575,1.0,1.0,-3.1238820552825928,1.4083912372589111,1.7154908180236816,0.6736925840377808,0.896743893623352,0.896743893623352,0.0,162.0288543701172,169.0,64085.18359375,0.0,2597.1376953125,1.0,278.89434814453125,282.9530029296875,296.9416198730469,301.1366882324219,293.1499938964844,293.1499938964844,278.8500061035156,36732.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163157939910888,1.0,0.0,0.0,3.781271934509277,3.781297206878662,9.54045503931411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.2607421875,0.0,1689.8560791015625,1895.4371337890625,0.0,3555.119873046875,0.933297336101532,1.0,0.0,3.0,1.0,0.0
17921160,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.706221878528595,0.5646057724952698,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8760249018669128,0.4226552844047546,0.4018907845020294,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8407799601554871,0.3717734217643738,0.2618687748908996,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8254148960113525,0.3502561748027801,0.3342016637325287,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.720282793045044,0.2288463711738586,1.0439231395721436,284.9004821777344,284.95001220703125,301.5474853515625,293.8984069824219,299.2200622558594,297.3055419921875,284.90289306640625,1.0,0.5926387906074524,0.7267727851867676,0.7267727851867676,1.0,1.0,-3.129894495010376,1.4105874300003052,1.7193070650100708,0.6745264530181885,0.8886324763298035,0.8886324763298035,0.0,163.20013427734375,172.0,63916.3046875,0.0,2615.11865234375,1.0,278.8567199707031,282.9747009277344,296.9249267578125,301.0706481933594,293.1499938964844,293.1499938964844,279.1499938964844,38308.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187009334564208,1.0,0.0,0.0,3.7075045108795166,3.707529544830322,9.171843657895806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.34765625,0.0,1615.6370849609375,1895.4371337890625,0.0,3577.1650390625,0.9200133085250854,1.0,0.0,3.0,1.0,0.0
17921220,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.7076907157897949,0.569366455078125,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8756762742996216,0.4259375929832458,0.4048032760620117,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8393756151199341,0.373132050037384,0.2626794278621673,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8243489265441895,0.3519070148468017,0.3356218934059143,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.718837320804596,0.2294009774923324,1.0460623502731323,285.0233764648437,284.95001220703125,301.574951171875,293.88507080078125,299.229736328125,297.3030090332031,285.02197265625,1.0,0.5958244204521179,0.723410427570343,0.723410427570343,1.0,1.0,-3.144371271133423,1.416117787361145,1.7282534837722778,0.6766854524612427,1.0,1.0,0.0,165.44017028808594,175.0,63438.3046875,0.0,2655.564208984375,1.0,279.1436767578125,283.1053771972656,296.8720397949219,300.9164428710937,293.1499938964844,293.1499938964844,278.8500061035156,33112.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125918745994568,1.0,0.0,0.0,3.829150915145874,3.829176187515259,9.783590257939068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.4677734375,0.0,1719.0989990234375,1895.4371337890625,0.0,3520.641845703125,0.9434501528739928,1.0,0.0,3.0,1.0,0.0
17921280,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.7076907157897949,0.569366455078125,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8756762742996216,0.4259375929832458,0.4048032760620117,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8393756151199341,0.373132050037384,0.2626794278621673,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8243489265441895,0.3519070148468017,0.3356218934059143,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.718837320804596,0.2294009774923324,1.0460623502731323,285.0233764648437,284.95001220703125,301.574951171875,293.88507080078125,299.229736328125,297.3030090332031,285.02197265625,1.0,0.5958244204521179,0.723410427570343,0.723410427570343,1.0,1.0,-3.144371271133423,1.416117787361145,1.7282534837722778,0.6766854524612427,1.0,1.0,0.0,165.44017028808594,175.0,63438.3046875,0.0,2655.564208984375,1.0,279.1436767578125,283.1053771972656,296.8720397949219,300.9164428710937,293.1499938964844,293.1499938964844,278.8500061035156,33112.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125918745994568,1.0,0.0,0.0,3.829150915145874,3.829176187515259,9.783590257939068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.4677734375,0.0,1719.0989990234375,1895.4371337890625,0.0,3520.641845703125,0.9434501528739928,1.0,0.0,3.0,1.0,0.0
17921340,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7070309519767761,0.5753322243690491,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8745306730270386,0.4284316301345825,0.4074648320674896,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.837246835231781,0.3736570179462433,0.2632939517498016,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8225986957550049,0.3528828918933868,0.3368317782878876,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7167919874191284,0.2295091152191162,1.0476444959640503,284.8994140625,284.95001220703125,301.60015869140625,293.870361328125,299.2306823730469,297.2867736816406,284.90142822265625,1.0,0.5992209315299988,0.7200480699539185,0.7200480699539185,1.0,1.0,-3.1588454246521,1.4215750694274902,1.7372703552246094,0.678896963596344,0.8992385268211365,0.8992385268211365,0.0,168.11463928222656,163.0,64429.1484375,0.0,2698.67822265625,1.0,278.85693359375,282.9610290527344,296.8985595703125,301.0762939453125,293.1499938964844,293.1499938964844,279.1499938964844,38107.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921953558921814,1.0,0.0,0.0,3.7500739097595215,3.750099420547485,9.383674637319928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.2529296875,0.0,1663.5858154296875,1895.4371337890625,0.0,3607.17626953125,0.9292543530464172,1.0,0.0,3.0,1.0,0.0
17921400,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7070309519767761,0.5753322243690491,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8745306730270386,0.4284316301345825,0.4074648320674896,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.837246835231781,0.3736570179462433,0.2632939517498016,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8225986957550049,0.3528828918933868,0.3368317782878876,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7167919874191284,0.2295091152191162,1.0476444959640503,284.8994140625,284.95001220703125,301.60015869140625,293.870361328125,299.2306823730469,297.2867736816406,284.90142822265625,1.0,0.5992209315299988,0.7200480699539185,0.7200480699539185,1.0,1.0,-3.1588454246521,1.4215750694274902,1.7372703552246094,0.678896963596344,0.8992385268211365,0.8992385268211365,0.0,168.11463928222656,163.0,64429.1484375,0.0,2698.67822265625,1.0,278.85693359375,282.9610290527344,296.8985595703125,301.0762939453125,293.1499938964844,293.1499938964844,279.1499938964844,38107.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921953558921814,1.0,0.0,0.0,3.7500739097595215,3.750099420547485,9.383674637319928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.2529296875,0.0,1663.5858154296875,1895.4371337890625,0.0,3607.17626953125,0.9292543530464172,1.0,0.0,3.0,1.0,0.0
17921460,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7086878418922424,0.5692338347434998,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8796684145927429,0.4316349029541015,0.4101700782775879,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.84068763256073,0.3748961687088012,0.2639234662055969,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.826223611831665,0.354412168264389,0.3380046188831329,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7194560170173645,0.2299574911594391,1.0486599206924438,285.0157165527344,284.95001220703125,301.6233215332031,293.8544006347656,299.2388610839844,297.28643798828125,285.0137634277344,1.0,0.5975245833396912,0.7165448069572449,0.7165448069572449,1.0,1.0,-3.158174991607666,1.419696807861328,1.738478183746338,0.6775005459785461,1.0,1.0,0.0,166.0332489013672,166.0,63661.5234375,0.0,2686.116455078125,1.0,279.1439208984375,283.0900573730469,296.8410949707031,300.9073181152344,293.1499938964844,293.1499938964844,278.8500061035156,33506.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159061908721924,1.0,0.0,0.0,3.858139753341675,3.8581655025482178,9.932285820468678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.58984375,0.0,1757.577880859375,1895.4371337890625,0.0,3551.331298828125,0.9501463770866394,1.0,0.0,3.0,1.0,0.0
17921520,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7086878418922424,0.5692338347434998,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8796684145927429,0.4316349029541015,0.4101700782775879,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.84068763256073,0.3748961687088012,0.2639234662055969,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.826223611831665,0.354412168264389,0.3380046188831329,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7194560170173645,0.2299574911594391,1.0486599206924438,285.0157165527344,284.95001220703125,301.6233215332031,293.8544006347656,299.2388610839844,297.28643798828125,285.0137634277344,1.0,0.5975245833396912,0.7165448069572449,0.7165448069572449,1.0,1.0,-3.158174991607666,1.419696807861328,1.738478183746338,0.6775005459785461,1.0,1.0,0.0,166.0332489013672,166.0,63661.5234375,0.0,2686.116455078125,1.0,279.1439208984375,283.0900573730469,296.8410949707031,300.9073181152344,293.1499938964844,293.1499938964844,278.8500061035156,33506.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159061908721924,1.0,0.0,0.0,3.858139753341675,3.8581655025482178,9.932285820468678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.58984375,0.0,1757.577880859375,1895.4371337890625,0.0,3551.331298828125,0.9501463770866394,1.0,0.0,3.0,1.0,0.0
17921580,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.7104524970054626,0.5672032833099365,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8825559616088867,0.4340674579143524,0.412657767534256,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8421149849891663,0.375354140996933,0.2643979489803314,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8279132843017578,0.3553162217140198,0.3390215635299682,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.720430850982666,0.2300130128860473,1.049410104751587,284.8896484375,284.95001220703125,301.6446533203125,293.8373718261719,299.24371337890625,297.28155517578125,284.89178466796875,1.0,0.5978928804397583,0.7130415439605713,0.7130415439605713,1.0,1.0,-3.1614086627960205,1.4196877479553225,1.7417210340499878,0.6766636967658997,0.8936155438423157,0.8936155438423157,0.0,165.48794555664062,169.0,64341.75390625,0.0,2689.635986328125,1.0,278.8568115234375,282.9480895996094,296.8605041503906,301.0382385253906,293.1499938964844,293.1499938964844,279.1499938964844,38715.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242082238197328,1.0,0.0,0.0,3.7563016414642334,3.756327152252197,9.414867463419796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.83203125,0.0,1675.58984375,1895.4371337890625,0.0,3627.9423828125,0.9310595989227296,1.0,0.0,3.0,1.0,0.0
17921640,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.7104524970054626,0.5672032833099365,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8825559616088867,0.4340674579143524,0.412657767534256,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8421149849891663,0.375354140996933,0.2643979489803314,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8279132843017578,0.3553162217140198,0.3390215635299682,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.720430850982666,0.2300130128860473,1.049410104751587,284.8896484375,284.95001220703125,301.6446533203125,293.8373718261719,299.24371337890625,297.28155517578125,284.89178466796875,1.0,0.5978928804397583,0.7130415439605713,0.7130415439605713,1.0,1.0,-3.1614086627960205,1.4196877479553225,1.7417210340499878,0.6766636967658997,0.8936155438423157,0.8936155438423157,0.0,165.48794555664062,169.0,64341.75390625,0.0,2689.635986328125,1.0,278.8568115234375,282.9480895996094,296.8605041503906,301.0382385253906,293.1499938964844,293.1499938964844,279.1499938964844,38715.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242082238197328,1.0,0.0,0.0,3.7563016414642334,3.756327152252197,9.414867463419796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.83203125,0.0,1675.58984375,1895.4371337890625,0.0,3627.9423828125,0.9310595989227296,1.0,0.0,3.0,1.0,0.0
17921700,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.7117344737052917,0.5675311088562012,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8832845091819763,0.4356102645397186,0.4138958752155304,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8421913981437683,0.3759136795997619,0.2646266222000122,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8281420469284058,0.3560298979282379,0.3395194113254547,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7203664779663086,0.2302008122205734,1.049718737602234,285.02154541015625,284.95001220703125,301.6546936035156,293.8284912109375,299.2480163574219,297.28289794921875,285.0246887207031,1.0,0.5984766483306885,0.7112899422645569,0.7112899422645569,1.0,1.0,-3.164531946182251,1.4203758239746094,1.744156002998352,0.676605224609375,0.9832381010055542,0.9832381010055542,0.0,165.73602294921875,169.0,63470.95703125,0.0,2697.214111328125,1.0,279.1046142578125,283.093994140625,296.80096435546875,300.81182861328125,293.1499938964844,293.1499938964844,279.1499938964844,34455.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186816215515136,1.0,0.0,0.0,3.795623540878296,3.7956488132476807,9.613013389753178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.525390625,0.0,1689.277587890625,1895.4371337890625,0.0,3576.98681640625,0.9385477900505066,1.0,0.0,3.0,1.0,0.0
17921760,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.7132358551025391,0.5677491426467896,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8843148946762085,0.4373224675655365,0.4154709279537201,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8425797820091248,0.3766558170318603,0.2651141285896301,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8286351561546326,0.3568956851959228,0.3403014540672302,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7205429673194885,0.2305022329092025,1.0509392023086548,285.0168151855469,284.95001220703125,301.664306640625,293.81939697265625,299.2535095214844,297.28662109375,285.0155639648437,1.0,0.5993497967720032,0.7096869945526123,0.7096869945526123,1.0,1.0,-3.1696794033050537,1.4220712184906006,1.7476080656051636,0.6771045923233032,1.0,1.0,0.0,166.0389404296875,172.0,63626.01953125,0.0,2709.1533203125,1.0,279.143798828125,283.0859680175781,296.8018798828125,300.8616638183594,293.1499938964844,293.1499938964844,278.8500061035156,33561.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171944260597228,1.0,0.0,0.0,3.85912823677063,3.8591537475585938,9.937375580193477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.416015625,0.0,1759.2254638671875,1895.4371337890625,0.0,3563.24462890625,0.9505613446235656,1.0,0.0,3.0,1.0,0.0
17921820,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.7136834859848022,0.5708318948745728,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.88456791639328,0.4397981762886047,0.4180767238140106,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8417037725448608,0.377154141664505,0.265678733587265,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8280916213989258,0.3578265905380249,0.3414270877838135,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7195780873298645,0.2305851876735687,1.0521677732467651,284.8955383300781,284.95001220703125,301.6824951171875,293.8006896972656,299.2546691894531,297.2772216796875,284.89764404296875,1.0,0.60157710313797,0.7064811587333679,0.7064811587333679,1.0,1.0,-3.1800317764282227,1.4254472255706787,1.754584550857544,0.6781589984893799,0.8991614580154419,0.8991614580154419,0.0,167.54754638671875,175.0,64482.7890625,0.0,2738.142578125,1.0,278.8567810058594,282.9455261230469,296.8246459960937,301.0072021484375,293.1499938964844,293.1499938964844,279.1499938964844,38450.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256716966629028,1.0,0.0,0.0,3.767024993896485,3.767050504684448,9.46869818108098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.244140625,0.0,1686.226318359375,1895.4371337890625,0.0,3641.4052734375,0.9332923293113708,1.0,0.0,3.0,1.0,0.0
17921880,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.7136834859848022,0.5708318948745728,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.88456791639328,0.4397981762886047,0.4180767238140106,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8417037725448608,0.377154141664505,0.265678733587265,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8280916213989258,0.3578265905380249,0.3414270877838135,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7195780873298645,0.2305851876735687,1.0521677732467651,284.8955383300781,284.95001220703125,301.6824951171875,293.8006896972656,299.2546691894531,297.2772216796875,284.89764404296875,1.0,0.60157710313797,0.7064811587333679,0.7064811587333679,1.0,1.0,-3.1800317764282227,1.4254472255706787,1.754584550857544,0.6781589984893799,0.8991614580154419,0.8991614580154419,0.0,167.54754638671875,175.0,64482.7890625,0.0,2738.142578125,1.0,278.8567810058594,282.9455261230469,296.8246459960937,301.0072021484375,293.1499938964844,293.1499938964844,279.1499938964844,38450.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256716966629028,1.0,0.0,0.0,3.767024993896485,3.767050504684448,9.46869818108098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.244140625,0.0,1686.226318359375,1895.4371337890625,0.0,3641.4052734375,0.9332923293113708,1.0,0.0,3.0,1.0,0.0
