time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.7142509818077087,0.5732869505882263,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8844098448753357,0.4417067468166351,0.4196552634239197,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8408981561660767,0.3778662979602813,0.2660137116909027,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8274880647659302,0.3587115406990051,0.3420914709568023,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7187468409538269,0.2308452278375625,1.052848219871521,285.0335998535156,284.95001220703125,301.6927795410156,293.7891845703125,299.2577209472656,297.2762145996094,285.03399658203125,1.0,0.6031345129013062,0.7045575976371765,0.7045575976371765,1.0,1.0,-3.186897754669189,1.4277727603912354,1.759124994277954,0.6788455247879028,1.0,1.0,0.0,168.685791015625,175.0,63710.78125,0.0,2758.216552734375,1.0,279.11944580078125,283.094970703125,296.7625427246094,300.7946472167969,293.1499938964844,293.1499938964844,279.1499938964844,33728.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197983145713806,1.0,0.0,0.0,3.8277626037597656,3.8277878761291504,9.77649619926524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.8623046875,0.0,1722.2532958984375,1895.4371337890625,0.0,3587.296875,0.9446691870689392,1.0,0.0,3.0,1.0,0.0
17922000,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.7147199511528015,0.5746164321899414,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8846445679664612,0.4430784583091736,0.4209551811218261,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8406927585601807,0.3784473240375519,0.2664242386817932,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8273792266845703,0.3593906164169311,0.3427395820617676,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7184613943099976,0.2310906946659088,1.053972840309143,285.0273742675781,284.95001220703125,301.6993713378906,293.7814025878906,299.2604064941406,297.2769775390625,285.026611328125,1.0,0.6042998433113098,0.7032752633094788,0.7032752633094788,1.0,1.0,-3.192683696746826,1.429881572723389,1.7628021240234375,0.679596483707428,1.0,1.0,0.0,169.39752197265625,178.0,63838.77734375,0.0,2773.843017578125,1.0,279.1440124511719,283.0880432128906,296.7664489746094,300.83843994140625,293.1499938964844,293.1499938964844,278.8500061035156,33708.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192323684692384,1.0,0.0,0.0,3.869375228881836,3.869400978088379,9.99021835923486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.44140625,0.0,1773.0260009765625,1895.4371337890625,0.0,3582.07275390625,0.9527695775032043,1.0,0.0,3.0,1.0,0.0
17922060,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.7134261727333069,0.579855740070343,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8837984800338745,0.4455525875091553,0.4236053228378296,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8388619422912598,0.3789113461971283,0.2669984996318817,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8258944749832153,0.3602809607982635,0.3438705503940582,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7166875600814819,0.2311756014823913,1.0554038286209106,284.8987731933594,284.95001220703125,301.71514892578125,293.7616271972656,299.2588806152344,297.2650756835937,284.9006652832031,1.0,0.6073708534240723,0.6997997164726257,0.6997997164726257,1.0,1.0,-3.205946207046509,1.4343955516815186,1.7715506553649902,0.68110191822052,0.9092605710029602,0.9092605710029602,0.0,171.79324340820312,166.0,64877.171875,0.0,2814.031494140625,1.0,278.8567199707031,282.9384155273437,296.7889099121094,300.9944152832031,293.1499938964844,293.1499938964844,278.54998779296875,38064.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283325672149658,1.0,0.0,0.0,3.7967405319213854,3.7967662811279297,9.618671583666585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.046875,0.0,1718.7022705078125,1895.4371337890625,0.0,3665.847900390625,0.939575731754303,1.0,0.0,3.0,1.0,0.0
17922120,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.7134261727333069,0.579855740070343,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8837984800338745,0.4455525875091553,0.4236053228378296,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8388619422912598,0.3789113461971283,0.2669984996318817,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8258944749832153,0.3602809607982635,0.3438705503940582,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7166875600814819,0.2311756014823913,1.0554038286209106,284.8987731933594,284.95001220703125,301.71514892578125,293.7616271972656,299.2588806152344,297.2650756835937,284.9006652832031,1.0,0.6073708534240723,0.6997997164726257,0.6997997164726257,1.0,1.0,-3.205946207046509,1.4343955516815186,1.7715506553649902,0.68110191822052,0.9092605710029602,0.9092605710029602,0.0,171.79324340820312,166.0,64877.171875,0.0,2814.031494140625,1.0,278.8567199707031,282.9384155273437,296.7889099121094,300.9944152832031,293.1499938964844,293.1499938964844,278.54998779296875,38064.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283325672149658,1.0,0.0,0.0,3.7967405319213854,3.7967662811279297,9.618671583666585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.046875,0.0,1718.7022705078125,1895.4371337890625,0.0,3665.847900390625,0.939575731754303,1.0,0.0,3.0,1.0,0.0
17922180,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.7122275233268738,0.5746417045593262,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8879862427711487,0.4478401243686676,0.4256381392478943,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8413377404212952,0.3791521787643432,0.2670840322971344,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8286148309707642,0.3609484136104584,0.3444055318832397,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7185656428337097,0.2310468107461929,1.0544995069503784,284.8851623535156,284.95001220703125,301.7300109863281,293.7416076660156,299.25732421875,297.2551574707031,284.88641357421875,1.0,0.605305016040802,0.6963241696357727,0.6963241696357727,1.0,1.0,-3.201804876327514,1.4305814504623413,1.7712233066558838,0.6786272525787354,0.8376477360725403,0.8376477360725403,0.0,169.8426513671875,169.0,64806.1015625,0.0,2794.871337890625,1.0,278.5577697753906,282.9037780761719,296.754638671875,300.9766845703125,293.1499938964844,293.1499938964844,278.8500061035156,40912.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334819316864014,1.0,0.0,0.0,3.5625460147857666,3.5625698566436768,8.468650776194409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.13671875,0.0,1473.9078369140625,1895.4371337890625,0.0,3713.01513671875,0.8901842832565308,1.0,0.0,3.0,1.0,0.0
17922240,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.7122275233268738,0.5746417045593262,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8879862427711487,0.4478401243686676,0.4256381392478943,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8413377404212952,0.3791521787643432,0.2670840322971344,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8286148309707642,0.3609484136104584,0.3444055318832397,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7185656428337097,0.2310468107461929,1.0544995069503784,284.8851623535156,284.95001220703125,301.7300109863281,293.7416076660156,299.25732421875,297.2551574707031,284.88641357421875,1.0,0.605305016040802,0.6963241696357727,0.6963241696357727,1.0,1.0,-3.201804876327514,1.4305814504623413,1.7712233066558838,0.6786272525787354,0.8376477360725403,0.8376477360725403,0.0,169.8426513671875,169.0,64806.1015625,0.0,2794.871337890625,1.0,278.5577697753906,282.9037780761719,296.754638671875,300.9766845703125,293.1499938964844,293.1499938964844,278.8500061035156,40912.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334819316864014,1.0,0.0,0.0,3.5625460147857666,3.5625698566436768,8.468650776194409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.13671875,0.0,1473.9078369140625,1895.4371337890625,0.0,3713.01513671875,0.8901842832565308,1.0,0.0,3.0,1.0,0.0
17922300,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.7134523987770081,0.5726284980773926,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.88997882604599,0.4494704306125641,0.4269298017024994,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8425173163414001,0.3797647655010223,0.2673299610614776,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8298800587654114,0.3616798222064972,0.3448887467384338,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7194057703018188,0.2312480360269546,1.0546809434890747,285.0076599121094,284.95001220703125,301.73712158203125,293.73150634765625,299.260986328125,297.2582092285156,285.0086975097656,1.0,0.6051867604255676,0.694586455821991,0.694586455821991,1.0,1.0,-3.2020153999328613,1.4297853708267212,1.77223002910614,0.6776260733604431,0.9183128476142884,0.9183128476142884,0.0,169.1576385498047,169.0,63956.1015625,0.0,2791.57861328125,1.0,278.7993469238281,283.0394287109375,296.6927185058594,300.7388000488281,293.1499938964844,293.1499938964844,278.8500061035156,35064.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267128705978394,1.0,0.0,0.0,3.6011016368865967,3.6011250019073486,8.652946803522354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.111328125,0.0,1472.53857421875,1895.4371337890625,0.0,3650.974853515625,0.8956978917121887,1.0,0.0,3.0,1.0,0.0
17922360,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.7149533033370972,0.5712661147117615,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8918496370315552,0.4511931240558624,0.4285290539264679,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8436337113380432,0.3804797828197479,0.2678101360797882,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8310546278953552,0.3625026643276214,0.3456374108791351,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.720188558101654,0.2315346449613571,1.05579936504364,284.9936828613281,284.95001220703125,301.7441101074219,293.721435546875,299.2655334472656,297.26287841796875,284.9927673339844,1.0,0.6054574251174927,0.6929362416267395,0.6929362416267395,1.0,1.0,-3.205119371414185,1.430355429649353,1.774764060974121,0.6774995923042297,0.9261756539344788,0.9261756539344788,0.0,168.83677673339844,172.0,64026.78125,0.0,2796.181884765625,1.0,278.8423767089844,283.0270080566406,296.6941833496094,300.7816467285156,293.1499938964844,293.1499938964844,278.54998779296875,34137.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924341917037964,1.0,0.0,0.0,3.657639503479004,3.657663106918335,8.9267848579766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.76171875,0.0,1527.7198486328125,1895.4371337890625,0.0,3629.173095703125,0.9055036306381226,1.0,0.0,3.0,1.0,0.0
17922420,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.7159398794174194,0.5719509720802307,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8933727741241455,0.4538052976131439,0.4311806857585907,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8438655138015747,0.3810518980026245,0.2683632671833038,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8315426707267761,0.3634535074234009,0.3467057049274444,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7201603055000305,0.2316611111164093,1.0569336414337158,284.9155578613281,284.95001220703125,301.7576599121094,293.7012939453125,299.267822265625,297.2603759765625,284.9166259765625,1.0,0.606785237789154,0.6896358728408813,0.6896358728408813,1.0,1.0,-3.2124457359313965,1.4319664239883425,1.7804793119430542,0.6775824427604675,0.8510599732398987,0.8510599732398987,0.0,169.41009521484375,175.0,64523.71484375,0.0,2814.36181640625,1.0,278.5578308105469,282.92828369140625,296.7161560058594,300.9029846191406,293.1499938964844,293.1499938964844,278.8500061035156,38647.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308867454528807,1.0,0.0,0.0,3.528377056121826,3.528400182723999,8.306981840178196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8603515625,0.0,1421.1685791015625,1895.4371337890625,0.0,3689.2666015625,0.8807772994041443,1.0,0.0,3.0,1.0,0.0
17922480,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.7159398794174194,0.5719509720802307,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8933727741241455,0.4538052976131439,0.4311806857585907,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8438655138015747,0.3810518980026245,0.2683632671833038,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8315426707267761,0.3634535074234009,0.3467057049274444,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7201603055000305,0.2316611111164093,1.0569336414337158,284.9155578613281,284.95001220703125,301.7576599121094,293.7012939453125,299.267822265625,297.2603759765625,284.9166259765625,1.0,0.606785237789154,0.6896358728408813,0.6896358728408813,1.0,1.0,-3.2124457359313965,1.4319664239883425,1.7804793119430542,0.6775824427604675,0.8510599732398987,0.8510599732398987,0.0,169.41009521484375,175.0,64523.71484375,0.0,2814.36181640625,1.0,278.5578308105469,282.92828369140625,296.7161560058594,300.9029846191406,293.1499938964844,293.1499938964844,278.8500061035156,38647.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308867454528807,1.0,0.0,0.0,3.528377056121826,3.528400182723999,8.306981840178196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8603515625,0.0,1421.1685791015625,1895.4371337890625,0.0,3689.2666015625,0.8807772994041443,1.0,0.0,3.0,1.0,0.0
17922540,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.7173070907592773,0.5741329193115234,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8942917585372925,0.4570884704589844,0.4341233074665069,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.843585729598999,0.3822689056396484,0.2691058218479156,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8315073251724243,0.3649255335330963,0.347980797290802,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7196725010871887,0.2321267575025558,1.0586915016174316,285.00616455078125,284.95001220703125,301.7708435058594,293.68133544921875,299.2733459472656,297.26385498046875,285.00518798828125,1.0,0.6089171767234802,0.6863355040550232,0.6863355040550232,1.0,1.0,-3.223143577575684,1.4351078271865845,1.7880357503890991,0.6783866882324219,0.940574049949646,0.940574049949646,0.0,170.6452178955078,178.0,64066.1328125,0.0,2843.2294921875,1.0,278.841552734375,283.0314025878906,296.6646728515625,300.7493896484375,293.1499938964844,293.1499938964844,278.54998779296875,33248.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241483211517334,1.0,0.0,0.0,3.6558125019073486,3.65583610534668,8.917868967728282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.5830078125,0.0,1519.02197265625,1895.4371337890625,0.0,3627.391357421875,0.9046356081962584,1.0,0.0,3.0,1.0,0.0
17922600,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.7173070907592773,0.5741329193115234,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8942917585372925,0.4570884704589844,0.4341233074665069,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.843585729598999,0.3822689056396484,0.2691058218479156,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8315073251724243,0.3649255335330963,0.347980797290802,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7196725010871887,0.2321267575025558,1.0586915016174316,285.00616455078125,284.95001220703125,301.7708435058594,293.68133544921875,299.2733459472656,297.26385498046875,285.00518798828125,1.0,0.6089171767234802,0.6863355040550232,0.6863355040550232,1.0,1.0,-3.223143577575684,1.4351078271865845,1.7880357503890991,0.6783866882324219,0.940574049949646,0.940574049949646,0.0,170.6452178955078,178.0,64066.1328125,0.0,2843.2294921875,1.0,278.841552734375,283.0314025878906,296.6646728515625,300.7493896484375,293.1499938964844,293.1499938964844,278.54998779296875,33248.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241483211517334,1.0,0.0,0.0,3.6558125019073486,3.65583610534668,8.917868967728282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.5830078125,0.0,1519.02197265625,1895.4371337890625,0.0,3627.391357421875,0.9046356081962584,1.0,0.0,3.0,1.0,0.0
17922660,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.7162318825721741,0.5785373449325562,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8937699198722839,0.4595715701580047,0.4367108941078186,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8420171737670898,0.3826703131198883,0.2695822119712829,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8302661180496216,0.3657293021678924,0.3489695489406585,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7181463241577148,0.2321612685918808,1.0597050189971924,284.9136962890625,284.95001220703125,301.7838134765625,293.66168212890625,299.2721862792969,297.255859375,284.9149780273437,1.0,0.611551821231842,0.6829173564910889,0.6829173564910889,1.0,1.0,-3.2345356941223145,1.4384201765060425,1.7961156368255615,0.6793509721755981,0.8586549162864685,0.8586549162864685,0.0,172.68673706054688,181.0,64785.02734375,0.0,2878.16259765625,1.0,278.5577087402344,282.9176940917969,296.6849975585937,300.8868103027344,293.1499938964844,293.1499938964844,278.8500061035156,38238.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324068427085876,1.0,0.0,0.0,3.550933599472046,3.550957202911377,8.413533123530215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.1435546875,0.0,1442.010986328125,1895.4371337890625,0.0,3703.182373046875,0.8853557705879211,1.0,0.0,3.0,1.0,0.0
17922720,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.7162318825721741,0.5785373449325562,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8937699198722839,0.4595715701580047,0.4367108941078186,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8420171737670898,0.3826703131198883,0.2695822119712829,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8302661180496216,0.3657293021678924,0.3489695489406585,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7181463241577148,0.2321612685918808,1.0597050189971924,284.9136962890625,284.95001220703125,301.7838134765625,293.66168212890625,299.2721862792969,297.255859375,284.9149780273437,1.0,0.611551821231842,0.6829173564910889,0.6829173564910889,1.0,1.0,-3.2345356941223145,1.4384201765060425,1.7961156368255615,0.6793509721755981,0.8586549162864685,0.8586549162864685,0.0,172.68673706054688,181.0,64785.02734375,0.0,2878.16259765625,1.0,278.5577087402344,282.9176940917969,296.6849975585937,300.8868103027344,293.1499938964844,293.1499938964844,278.8500061035156,38238.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324068427085876,1.0,0.0,0.0,3.550933599472046,3.550957202911377,8.413533123530215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.1435546875,0.0,1442.010986328125,1895.4371337890625,0.0,3703.182373046875,0.8853557705879211,1.0,0.0,3.0,1.0,0.0
17922780,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.7156261205673218,0.5832018256187439,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8933279514312744,0.4627842903137207,0.4395982027053833,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8405457139015198,0.3837760686874389,0.2702549695968628,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8290738463401794,0.3670940697193146,0.3501598238945007,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7166244387626648,0.2325415611267089,1.061203956604004,285.0077819824219,284.95001220703125,301.7968139648437,293.6425476074219,299.2755126953125,297.25592041015625,285.0067749023437,1.0,0.6145138144493103,0.6794992089271545,0.6794992089271545,1.0,1.0,-3.24765682220459,1.4424787759780884,1.805177927017212,0.6805981397628784,0.9505998492240906,0.9505998492240906,0.0,174.9071044921875,169.0,64392.62890625,0.0,2917.954345703125,1.0,278.8417358398437,283.023681640625,296.63043212890625,300.7347412109375,293.1499938964844,293.1499938964844,278.54998779296875,33103.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265452027320862,1.0,0.0,0.0,3.6814913749694815,3.6815152168273926,9.043590694091108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.291015625,0.0,1546.62890625,1895.4371337890625,0.0,3649.434326171875,0.9103105068206788,1.0,0.0,3.0,1.0,0.0
17922840,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.7156261205673218,0.5832018256187439,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8933279514312744,0.4627842903137207,0.4395982027053833,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8405457139015198,0.3837760686874389,0.2702549695968628,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8290738463401794,0.3670940697193146,0.3501598238945007,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7166244387626648,0.2325415611267089,1.061203956604004,285.0077819824219,284.95001220703125,301.7968139648437,293.6425476074219,299.2755126953125,297.25592041015625,285.0067749023437,1.0,0.6145138144493103,0.6794992089271545,0.6794992089271545,1.0,1.0,-3.24765682220459,1.4424787759780884,1.805177927017212,0.6805981397628784,0.9505998492240906,0.9505998492240906,0.0,174.9071044921875,169.0,64392.62890625,0.0,2917.954345703125,1.0,278.8417358398437,283.023681640625,296.63043212890625,300.7347412109375,293.1499938964844,293.1499938964844,278.54998779296875,33103.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265452027320862,1.0,0.0,0.0,3.6814913749694815,3.6815152168273926,9.043590694091108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.291015625,0.0,1546.62890625,1895.4371337890625,0.0,3649.434326171875,0.9103105068206788,1.0,0.0,3.0,1.0,0.0
17922900,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.7147426009178162,0.5813069939613342,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8952793478965759,0.464030772447586,0.4409624636173248,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8416874408721924,0.383977472782135,0.2705374956130981,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8302986025810242,0.3674860894680023,0.3506843149662018,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7174766063690186,0.2325441986322403,1.061674952507019,284.8753356933594,284.95001220703125,301.8033752441406,293.6332092285156,299.275146484375,297.2528076171875,284.8728332519531,1.0,0.6139864325523376,0.677790105342865,0.677790105342865,1.0,1.0,-3.248577833175659,1.4417930841445925,1.806784749031067,0.6801081299781799,0.8601459860801697,0.8601459860801697,0.0,174.31906127929688,169.0,65265.5546875,0.0,2916.620849609375,1.0,278.5968933105469,282.8739624023437,296.67071533203125,300.94732666015625,293.1499938964844,293.1499938964844,278.54998779296875,37443.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330082535743712,1.0,0.0,0.0,3.6516788005828857,3.651703119277954,8.897714565136994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.8115234375,0.0,1545.84130859375,1895.4371337890625,0.0,3708.68408203125,0.9044218063354492,1.0,0.0,3.0,1.0,0.0
17922960,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.7142567038536072,0.5773443579673767,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8980836868286133,0.465149313211441,0.4419608116149902,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8435221314430237,0.384038358926773,0.2705468535423279,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8322216272354126,0.3677537143230438,0.3508942425251007,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7189102172851562,0.2324444502592086,1.0610581636428833,284.90283203125,284.95001220703125,301.8099975585937,293.6240539550781,299.2743530273437,297.24920654296875,284.904052734375,1.0,0.6124952435493469,0.6760395169258118,0.6760395169258118,1.0,1.0,-3.2445430755615234,1.4387741088867188,1.805768966674805,0.6782527565956116,0.8573186993598938,0.8573186993598938,0.0,172.7857666015625,172.0,64893.75390625,0.0,2899.64794921875,1.0,278.5576477050781,282.90191650390625,296.64813232421875,300.8637390136719,293.1499938964844,293.1499938964844,278.8500061035156,38647.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350050091743468,1.0,0.0,0.0,3.5694096088409424,3.5694334506988525,8.501314709974395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.4580078125,0.0,1464.7127685546875,1895.4371337890625,0.0,3726.93017578125,0.8896329402923584,1.0,0.0,3.0,1.0,0.0
17923020,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.7159093618392944,0.574490487575531,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9015074968338012,0.4683101177215576,0.4446725249290466,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8453773260116577,0.3850704729557037,0.2710756659507751,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8342381119728088,0.3690354526042938,0.3518820405006408,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7201710343360901,0.2327638119459152,1.0616763830184937,284.99676513671875,284.95001220703125,301.82354736328125,293.6063537597656,299.27947998046875,297.25311279296875,284.9958190917969,1.0,0.6126049160957336,0.6725382804870605,0.6725382804870605,1.0,1.0,-3.246919631958008,1.4376533031463623,1.8092663288116453,0.6765291690826416,0.941901445388794,0.941901445388794,0.0,171.91586303710938,175.0,64207.703125,0.0,2899.8466796875,1.0,278.8418273925781,283.0115966796875,296.58953857421875,300.68670654296875,293.1499938964844,293.1499938964844,278.54998779296875,33585.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281348586082458,1.0,0.0,0.0,3.681317090988159,3.681340932846069,9.042734063768876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.5029296875,0.0,1550.0660400390625,1895.4371337890625,0.0,3664.033203125,0.910582423210144,1.0,0.0,3.0,1.0,0.0
17923080,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.7159093618392944,0.574490487575531,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9015074968338012,0.4683101177215576,0.4446725249290466,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8453773260116577,0.3850704729557037,0.2710756659507751,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8342381119728088,0.3690354526042938,0.3518820405006408,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7201710343360901,0.2327638119459152,1.0616763830184937,284.99676513671875,284.95001220703125,301.82354736328125,293.6063537597656,299.27947998046875,297.25311279296875,284.9958190917969,1.0,0.6126049160957336,0.6725382804870605,0.6725382804870605,1.0,1.0,-3.246919631958008,1.4376533031463623,1.8092663288116453,0.6765291690826416,0.941901445388794,0.941901445388794,0.0,171.91586303710938,175.0,64207.703125,0.0,2899.8466796875,1.0,278.8418273925781,283.0115966796875,296.58953857421875,300.68670654296875,293.1499938964844,293.1499938964844,278.54998779296875,33585.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281348586082458,1.0,0.0,0.0,3.681317090988159,3.681340932846069,9.042734063768876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.5029296875,0.0,1550.0660400390625,1895.4371337890625,0.0,3664.033203125,0.910582423210144,1.0,0.0,3.0,1.0,0.0
17923140,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.7158675193786621,0.574763298034668,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9026064276695251,0.4699635505676269,0.4464640021324157,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8455742597579956,0.3852850794792175,0.2714026868343353,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8345929384231567,0.3695128262042999,0.3525292575359344,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7201825976371765,0.2327502816915512,1.062234878540039,284.87969970703125,284.95001220703125,301.83306884765625,293.5948486328125,299.2799072265625,297.2501220703125,284.88427734375,1.0,0.6133705973625183,0.6701574921607971,0.6701574921607971,1.0,1.0,-3.251246452331543,1.4380935430526731,1.8131529092788696,0.6760934591293335,0.8497401475906372,0.8497401475906372,0.0,172.2144317626953,175.0,64815.23046875,0.0,2910.603759765625,1.0,278.5741882324219,282.8818054199219,296.6265563964844,300.8609924316406,293.1499938964844,293.1499938964844,278.54998779296875,39471.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351177215576172,1.0,0.0,0.0,3.591156005859375,3.5911800861358643,8.6052170900075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.4267578125,0.0,1494.2406005859375,1895.4371337890625,0.0,3727.959228515625,0.8938451409339905,1.0,0.0,3.0,1.0,0.0
17923200,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7156842947006226,0.5755836963653564,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9026488661766052,0.470751404762268,0.447162389755249,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8452332615852356,0.385384738445282,0.2714462578296661,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343560695648193,0.3697328865528106,0.3527114689350128,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7198323607444763,0.2327303141355514,1.0621129274368286,284.907958984375,284.95001220703125,301.837646484375,293.5895690917969,299.280029296875,297.2484741210937,284.9093322753906,1.0,0.6138456463813782,0.6690371036529541,0.6690371036529541,1.0,1.0,-3.253196954727173,1.4382516145706177,1.8149452209472656,0.6758386492729187,0.8570521473884583,0.8570521473884583,0.0,172.5859832763672,178.0,64756.359375,0.0,2916.77783203125,1.0,278.5575866699219,282.90301513671875,296.6089782714844,300.8099975585937,293.1499938964844,293.1499938964844,278.8500061035156,38613.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355421662330629,1.0,0.0,0.0,3.560976505279541,3.561000108718872,8.461190645903116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.8359375,0.0,1455.43896484375,1895.4371337890625,0.0,3731.833984375,0.8878856301307678,1.0,0.0,3.0,1.0,0.0
17923260,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7159783244132996,0.5779657959938049,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9033493995666504,0.473980575799942,0.4500249028205871,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8447328805923462,0.3864495456218719,0.2720632255077362,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8340891003608704,0.3710387945175171,0.353808045387268,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.719145655632019,0.2330810278654098,1.0632972717285156,285.0041809082031,284.95001220703125,301.8525085449219,293.57391357421875,299.2852478027344,297.2510986328125,285.0032653808594,1.0,0.6158719658851624,0.6657860279083252,0.6657860279083252,1.0,1.0,-3.262983560562134,1.4405906200408936,1.8223930597305296,0.6759836673736572,0.9474346041679382,0.9474346041679382,0.0,173.85488891601562,181.0,64255.92578125,0.0,2944.536865234375,1.0,278.841796875,283.0122985839844,296.5574645996094,300.6526184082031,293.1499938964844,293.1499938964844,278.54998779296875,33326.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287784695625304,1.0,0.0,0.0,3.683570146560669,3.683593988418579,9.053806024894584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.00390625,0.0,1550.647705078125,1895.4371337890625,0.0,3669.939208984375,0.910942792892456,1.0,0.0,3.0,1.0,0.0
17923320,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7159783244132996,0.5779657959938049,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9033493995666504,0.473980575799942,0.4500249028205871,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8447328805923462,0.3864495456218719,0.2720632255077362,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8340891003608704,0.3710387945175171,0.353808045387268,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.719145655632019,0.2330810278654098,1.0632972717285156,285.0041809082031,284.95001220703125,301.8525085449219,293.57391357421875,299.2852478027344,297.2510986328125,285.0032653808594,1.0,0.6158719658851624,0.6657860279083252,0.6657860279083252,1.0,1.0,-3.262983560562134,1.4405906200408936,1.8223930597305296,0.6759836673736572,0.9474346041679382,0.9474346041679382,0.0,173.85488891601562,181.0,64255.92578125,0.0,2944.536865234375,1.0,278.841796875,283.0122985839844,296.5574645996094,300.6526184082031,293.1499938964844,293.1499938964844,278.54998779296875,33326.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287784695625304,1.0,0.0,0.0,3.683570146560669,3.683593988418579,9.053806024894584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.00390625,0.0,1550.647705078125,1895.4371337890625,0.0,3669.939208984375,0.910942792892456,1.0,0.0,3.0,1.0,0.0
17923380,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.7139319181442261,0.5824493169784546,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9027007818222046,0.4764144420623779,0.4525719881057739,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.843049943447113,0.3867323994636535,0.2724576592445373,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.832710862159729,0.3717019557952881,0.3546657264232635,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7175032496452332,0.2330162674188614,1.0638848543167114,284.91046142578125,284.95001220703125,301.8682861328125,293.5594787597656,299.28582763671875,297.2449035644531,284.9118957519531,1.0,0.6184032559394836,0.6625349521636963,0.6625349521636963,1.0,1.0,-3.273654222488404,1.443259358406067,1.8303948640823364,0.676345705986023,0.8628703951835632,0.8628703951835632,0.0,175.8997039794922,169.0,64977.9921875,0.0,2978.660888671875,1.0,278.5574951171875,282.8971862792969,296.5819091796875,300.79364013671875,293.1499938964844,293.1499938964844,278.8500061035156,38323.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368343949317932,1.0,0.0,0.0,3.577852487564087,3.577876329421997,8.541579177290259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5751953125,0.0,1471.4150390625,1895.4371337890625,0.0,3743.621826171875,0.8913645148277283,1.0,0.0,3.0,1.0,0.0
17923440,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.7139319181442261,0.5824493169784546,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9027007818222046,0.4764144420623779,0.4525719881057739,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.843049943447113,0.3867323994636535,0.2724576592445373,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.832710862159729,0.3717019557952881,0.3546657264232635,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7175032496452332,0.2330162674188614,1.0638848543167114,284.91046142578125,284.95001220703125,301.8682861328125,293.5594787597656,299.28582763671875,297.2449035644531,284.9118957519531,1.0,0.6184032559394836,0.6625349521636963,0.6625349521636963,1.0,1.0,-3.273654222488404,1.443259358406067,1.8303948640823364,0.676345705986023,0.8628703951835632,0.8628703951835632,0.0,175.8997039794922,169.0,64977.9921875,0.0,2978.660888671875,1.0,278.5574951171875,282.8971862792969,296.5819091796875,300.79364013671875,293.1499938964844,293.1499938964844,278.8500061035156,38323.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368343949317932,1.0,0.0,0.0,3.577852487564087,3.577876329421997,8.541579177290259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5751953125,0.0,1471.4150390625,1895.4371337890625,0.0,3743.621826171875,0.8913645148277283,1.0,0.0,3.0,1.0,0.0
17923500,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.7134509682655334,0.5804892182350159,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.90460467338562,0.4779458045959472,0.453792005777359,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8440957069396973,0.3871660232543945,0.2726033926010132,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8338443636894226,0.3722624480724334,0.3550185859203338,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7182421684265137,0.2331034541130066,1.0637251138687134,285.0199279785156,284.95001220703125,301.8765563964844,293.55279541015625,299.2879943847656,297.2452697753906,285.02069091796875,1.0,0.6176597476005554,0.6609094738960266,0.6609094738960266,1.0,1.0,-3.27318811416626,1.4418387413024902,1.831349492073059,0.6753004789352417,0.9413717985153198,0.9413717985153198,0.0,175.2178497314453,169.0,64228.64453125,0.0,2973.849609375,1.0,278.8000793457031,283.0198059082031,296.5273742675781,300.58331298828125,293.1499938964844,293.1499938964844,278.8500061035156,33845.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931668758392334,1.0,0.0,0.0,3.633779287338257,3.633802890777588,8.810699796413246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.7646484375,0.0,1499.15087890625,1895.4371337890625,0.0,3696.427734375,0.9016534686088562,1.0,0.0,3.0,1.0,0.0
17923560,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7138808965682983,0.5752846598625183,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9085732698440552,0.4795621931552887,0.4552417695522308,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8468320965766907,0.3876943588256836,0.2729164659976959,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8365822434425354,0.3729016482830047,0.3555466532707214,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7203617691993713,0.2332597821950912,1.064037561416626,284.9984741210937,284.95001220703125,301.8851623535156,293.54644775390625,299.2910461425781,297.24737548828125,284.9964294433594,1.0,0.6160922050476074,0.6591907143592834,0.6591907143592834,1.0,1.0,-3.2700655460357666,1.4391247034072876,1.830940842628479,0.6734349131584167,0.9473829865455629,0.9473829865455629,0.0,173.296630859375,172.0,64301.47265625,0.0,2956.47216796875,1.0,278.8426818847656,283.001220703125,296.5301818847656,300.6329040527344,293.1499938964844,293.1499938964844,278.54998779296875,33398.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303019046783448,1.0,0.0,0.0,3.697968482971192,3.6979925632476807,9.124723874265328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.3828125,0.0,1567.4764404296875,1895.4371337890625,0.0,3683.908203125,0.9139708280563354,1.0,0.0,3.0,1.0,0.0
17923620,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.7139410376548767,0.5727131962776184,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9118456840515136,0.4819425940513611,0.4576312005519867,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8483160734176636,0.3879125714302063,0.2731858193874359,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8382619619369507,0.3734940588474273,0.3562292754650116,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7213479280471802,0.2331587225198745,1.0639017820358276,284.904296875,284.95001220703125,301.9033203125,293.53497314453125,299.2931823730469,297.2433776855469,284.9057312011719,1.0,0.6159916520118713,0.6557532548904419,0.6557532548904419,1.0,1.0,-3.270815134048462,1.4369348287582395,1.8338803052902224,0.6710036396980286,0.8573147654533386,0.8573147654533386,0.0,172.45082092285156,175.0,64752.2734375,0.0,2953.372802734375,1.0,278.5574951171875,282.890380859375,296.55328369140625,300.7541198730469,293.1499938964844,293.1499938964844,278.8500061035156,38763.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937552273273468,1.0,0.0,0.0,3.570830106735229,3.5708537101745605,8.508081918989774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0654296875,0.0,1467.08544921875,1895.4371337890625,0.0,3750.164794921875,0.8901529312133789,1.0,0.0,3.0,1.0,0.0
17923680,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.7139410376548767,0.5727131962776184,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9118456840515136,0.4819425940513611,0.4576312005519867,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8483160734176636,0.3879125714302063,0.2731858193874359,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8382619619369507,0.3734940588474273,0.3562292754650116,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7213479280471802,0.2331587225198745,1.0639017820358276,284.904296875,284.95001220703125,301.9033203125,293.53497314453125,299.2931823730469,297.2433776855469,284.9057312011719,1.0,0.6159916520118713,0.6557532548904419,0.6557532548904419,1.0,1.0,-3.270815134048462,1.4369348287582395,1.8338803052902224,0.6710036396980286,0.8573147654533386,0.8573147654533386,0.0,172.45082092285156,175.0,64752.2734375,0.0,2953.372802734375,1.0,278.5574951171875,282.890380859375,296.55328369140625,300.7541198730469,293.1499938964844,293.1499938964844,278.8500061035156,38763.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937552273273468,1.0,0.0,0.0,3.570830106735229,3.5708537101745605,8.508081918989774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0654296875,0.0,1467.08544921875,1895.4371337890625,0.0,3750.164794921875,0.8901529312133789,1.0,0.0,3.0,1.0,0.0
17923740,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.7148241400718689,0.5728334188461304,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9138789176940918,0.4851647317409515,0.4604444205760956,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8488052487373352,0.388920396566391,0.273734301328659,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8389410972595215,0.3747328221797943,0.3572236895561218,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7214850187301636,0.2334802001714706,1.0647705793380735,285.00164794921875,284.95001220703125,301.9230041503906,293.5251770019531,299.30035400390625,297.2470397949219,285.0007629394531,1.0,0.6170896887779236,0.6523157954216003,0.6523157954216003,1.0,1.0,-3.277235984802246,1.4372918605804443,1.839944005012512,0.6698545217514038,0.9464691281318665,0.9464691281318665,0.0,172.78659057617188,178.0,64176.34375,0.0,2968.951416015625,1.0,278.84185791015625,283.0019226074219,296.5060119628906,300.5951232910156,293.1499938964844,293.1499938964844,278.54998779296875,33460.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302050471305848,1.0,0.0,0.0,3.6881415843963614,3.688165426254273,9.076292144527542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.21484375,0.0,1556.820556640625,1895.4371337890625,0.0,3683.020751953125,0.912067413330078,1.0,0.0,3.0,1.0,0.0
