time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.7148241400718689,0.5728334188461304,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9138789176940918,0.4851647317409515,0.4604444205760956,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8488052487373352,0.388920396566391,0.273734301328659,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8389410972595215,0.3747328221797943,0.3572236895561218,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7214850187301636,0.2334802001714706,1.0647705793380735,285.00164794921875,284.95001220703125,301.9230041503906,293.5251770019531,299.30035400390625,297.2470397949219,285.0007629394531,1.0,0.6170896887779236,0.6523157954216003,0.6523157954216003,1.0,1.0,-3.277235984802246,1.4372918605804443,1.839944005012512,0.6698545217514038,0.9464691281318665,0.9464691281318665,0.0,172.78659057617188,178.0,64176.34375,0.0,2968.951416015625,1.0,278.84185791015625,283.0019226074219,296.5060119628906,300.5951232910156,293.1499938964844,293.1499938964844,278.54998779296875,33460.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302050471305848,1.0,0.0,0.0,3.6881415843963614,3.688165426254273,9.076292144527542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.21484375,0.0,1556.820556640625,1895.4371337890625,0.0,3683.020751953125,0.912067413330078,1.0,0.0,3.0,1.0,0.0
17923860,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.7133861184120178,0.5757918953895569,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.913986325263977,0.4875951707363128,0.4629661738872528,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8477492928504944,0.3891623318195343,0.2740824520587921,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8381620645523071,0.375343769788742,0.3580082952976227,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7204103469848633,0.2334073185920715,1.0652037858963013,284.9096374511719,284.95001220703125,301.9443359375,293.5172119140625,299.3035583496094,297.2421264648437,284.9110717773437,1.0,0.6190007925033569,0.6490911245346069,0.6490911245346069,1.0,1.0,-3.2857115268707275,1.4386646747589111,1.8470468521118164,0.6693441271781921,0.8619067668914795,0.8619067668914795,0.0,174.1913299560547,181.0,64853.1875,0.0,2994.97509765625,1.0,278.5574645996094,282.88885498046875,296.536865234375,300.73883056640625,293.1499938964844,293.1499938964844,278.8500061035156,38426.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377025961875916,1.0,0.0,0.0,3.577786922454834,3.577810525894165,8.541265401618148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.7451171875,0.0,1472.097900390625,1895.4371337890625,0.0,3751.5341796875,0.8914375305175781,1.0,0.0,3.0,1.0,0.0
17923920,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.7133861184120178,0.5757918953895569,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.913986325263977,0.4875951707363128,0.4629661738872528,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8477492928504944,0.3891623318195343,0.2740824520587921,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8381620645523071,0.375343769788742,0.3580082952976227,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7204103469848633,0.2334073185920715,1.0652037858963013,284.9096374511719,284.95001220703125,301.9443359375,293.5172119140625,299.3035583496094,297.2421264648437,284.9110717773437,1.0,0.6190007925033569,0.6490911245346069,0.6490911245346069,1.0,1.0,-3.2857115268707275,1.4386646747589111,1.8470468521118164,0.6693441271781921,0.8619067668914795,0.8619067668914795,0.0,174.1913299560547,181.0,64853.1875,0.0,2994.97509765625,1.0,278.5574645996094,282.88885498046875,296.536865234375,300.73883056640625,293.1499938964844,293.1499938964844,278.8500061035156,38426.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377025961875916,1.0,0.0,0.0,3.577786922454834,3.577810525894165,8.541265401618148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.7451171875,0.0,1472.097900390625,1895.4371337890625,0.0,3751.5341796875,0.8914375305175781,1.0,0.0,3.0,1.0,0.0
17923980,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.7123873829841614,0.5794944763183594,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9139078855514526,0.4908243119716644,0.4658375978469848,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8465791344642639,0.3901527225971222,0.2746568322181701,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8372305035591125,0.3765618503093719,0.359035313129425,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7191635370254517,0.2336936891078949,1.0661932229995728,285.0082702636719,284.95001220703125,301.9674987792969,293.5112609863281,299.311767578125,297.24462890625,285.00732421875,1.0,0.6214501261711121,0.6458665132522583,0.6458665132522583,1.0,1.0,-3.296728610992432,1.4411510229110718,1.85557758808136,0.6692560315132141,0.955870807170868,0.955870807170868,0.0,175.969970703125,169.0,64411.03515625,0.0,3028.720947265625,1.0,278.8419189453125,283.0001525878906,296.4947814941406,300.5951232910156,293.1499938964844,293.1499938964844,278.54998779296875,33204.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930938184261322,1.0,0.0,0.0,3.703472375869751,3.70349645614624,9.151904691862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.3046875,0.0,1572.2503662109375,1895.4371337890625,0.0,3689.738037109375,0.9153543710708618,1.0,0.0,3.0,1.0,0.0
17924040,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.7123873829841614,0.5794944763183594,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9139078855514526,0.4908243119716644,0.4658375978469848,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8465791344642639,0.3901527225971222,0.2746568322181701,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8372305035591125,0.3765618503093719,0.359035313129425,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7191635370254517,0.2336936891078949,1.0661932229995728,285.0082702636719,284.95001220703125,301.9674987792969,293.5112609863281,299.311767578125,297.24462890625,285.00732421875,1.0,0.6214501261711121,0.6458665132522583,0.6458665132522583,1.0,1.0,-3.296728610992432,1.4411510229110718,1.85557758808136,0.6692560315132141,0.955870807170868,0.955870807170868,0.0,175.969970703125,169.0,64411.03515625,0.0,3028.720947265625,1.0,278.8419189453125,283.0001525878906,296.4947814941406,300.5951232910156,293.1499938964844,293.1499938964844,278.54998779296875,33204.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930938184261322,1.0,0.0,0.0,3.703472375869751,3.70349645614624,9.151904691862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.3046875,0.0,1572.2503662109375,1895.4371337890625,0.0,3689.738037109375,0.9153543710708618,1.0,0.0,3.0,1.0,0.0
17924100,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.7112781405448914,0.5772227644920349,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9162909388542176,0.4920585751533508,0.4671984016895294,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8478817939758301,0.3902950584888458,0.2748976051807403,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8385947346687317,0.376878410577774,0.3594882190227508,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7201115489006042,0.2336516678333282,1.0664465427398682,284.8756408691406,284.95001220703125,301.9798278808594,293.5090637207031,299.31414794921875,297.2428283691406,284.87310791015625,1.0,0.6207268238067627,0.6442541480064392,0.6442541480064392,1.0,1.0,-3.296794176101685,1.4398059844970703,1.856988310813904,0.6681864261627197,0.8654356598854065,0.8654356598854065,0.0,175.2108917236328,169.0,65309.671875,0.0,3024.58056640625,1.0,278.5964050292969,282.8498229980469,296.54278564453125,300.8157653808594,293.1499938964844,293.1499938964844,278.54998779296875,37412.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370487928390504,1.0,0.0,0.0,3.6747701168060303,3.6747946739196777,9.010598773784296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.5888671875,0.0,1571.54443359375,1895.4371337890625,0.0,3745.576171875,0.9096163511276244,1.0,0.0,3.0,1.0,0.0
17924160,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.7105257511138916,0.5729708075523376,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9196355938911438,0.4931532740592956,0.468172937631607,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8498610258102417,0.3902889192104339,0.2748602330684662,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8406455516815186,0.3770638704299927,0.3596197664737701,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.721607506275177,0.23350290954113,1.0656028985977173,284.9017639160156,284.95001220703125,301.9927062988281,293.5074462890625,299.3158874511719,297.2398986816406,284.9030456542969,1.0,0.6190683841705322,0.6425523161888123,0.6425523161888123,1.0,1.0,-3.291959047317505,1.436137080192566,1.855821967124939,0.6657520532608032,0.8614793419837952,0.8614793419837952,0.0,173.5419158935547,172.0,64944.15234375,0.0,3004.770751953125,1.0,278.5574951171875,282.8764953613281,296.5282287597656,300.74102783203125,293.1499938964844,293.1499938964844,278.8500061035156,38666.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387465119361876,1.0,0.0,0.0,3.5928330421447754,3.592856884002685,8.613255886302795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9169921875,0.0,1490.1337890625,1895.4371337890625,0.0,3761.041015625,0.8948161005973816,1.0,0.0,3.0,1.0,0.0
17924220,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.7115406394004822,0.5696905851364136,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9237451553344728,0.4963274598121643,0.470874935388565,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8518821001052856,0.3912159204483032,0.275305300951004,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8428003787994385,0.3782136738300323,0.3604682087898254,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7229510545730591,0.233750119805336,1.065828800201416,284.9995422363281,284.95001220703125,302.0201416015625,293.5058898925781,299.3256225585937,297.2432556152344,284.9986267089844,1.0,0.6189123392105103,0.6391486525535583,0.6391486525535583,1.0,1.0,-3.293069839477539,1.4337759017944336,1.8592939376831048,0.662869393825531,0.9493131041526794,0.9493131041526794,0.0,172.46493530273438,175.0,64275.45703125,0.0,3001.146240234375,1.0,278.84197998046875,282.99053955078125,296.48565673828125,300.5804748535156,293.1499938964844,293.1499938964844,278.54998779296875,33562.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931174099445343,1.0,0.0,0.0,3.704068660736084,3.704092741012573,9.154852591564122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.3515625,0.0,1575.6522216796875,1895.4371337890625,0.0,3691.898681640625,0.9157131910324096,1.0,0.0,3.0,1.0,0.0
17924280,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.7115406394004822,0.5696905851364136,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9237451553344728,0.4963274598121643,0.470874935388565,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8518821001052856,0.3912159204483032,0.275305300951004,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8428003787994385,0.3782136738300323,0.3604682087898254,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7229510545730591,0.233750119805336,1.065828800201416,284.9995422363281,284.95001220703125,302.0201416015625,293.5058898925781,299.3256225585937,297.2432556152344,284.9986267089844,1.0,0.6189123392105103,0.6391486525535583,0.6391486525535583,1.0,1.0,-3.293069839477539,1.4337759017944336,1.8592939376831048,0.662869393825531,0.9493131041526794,0.9493131041526794,0.0,172.46493530273438,175.0,64275.45703125,0.0,3001.146240234375,1.0,278.84197998046875,282.99053955078125,296.48565673828125,300.5804748535156,293.1499938964844,293.1499938964844,278.54998779296875,33562.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931174099445343,1.0,0.0,0.0,3.704068660736084,3.704092741012573,9.154852591564122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.3515625,0.0,1575.6522216796875,1895.4371337890625,0.0,3691.898681640625,0.9157131910324096,1.0,0.0,3.0,1.0,0.0
17924340,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.7108971476554871,0.5699374079704285,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9250770211219788,0.4981384873390198,0.4728257060050964,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8520413637161255,0.3913562595844269,0.2755837142467499,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8431237936019897,0.3786282837390899,0.3610611259937286,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7229191660881042,0.2336787730455398,1.066139578819275,284.8884582519531,284.95001220703125,302.0426025390625,293.50634765625,299.3305053710937,297.2402038574219,284.8926696777344,1.0,0.6196364164352417,0.636561930179596,0.636561930179596,1.0,1.0,-3.2971351146698,1.4333786964416504,1.863756537437439,0.6615267395973206,0.8585231304168701,0.8585231304168701,0.0,172.73663330078125,175.0,64924.09765625,0.0,3011.446533203125,1.0,278.56768798828125,282.8647155761719,296.5331726074219,300.7586975097656,293.1499938964844,293.1499938964844,278.54998779296875,39303.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380489587783812,1.0,0.0,0.0,3.6069765090942383,3.607000589370728,8.681203098603874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.76953125,0.0,1510.2535400390625,1895.4371337890625,0.0,3754.689453125,0.8978872299194336,1.0,0.0,3.0,1.0,0.0
17924400,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.710578203201294,0.5705332159996033,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9250916838645936,0.4987286031246185,0.473339319229126,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8517656326293945,0.3914092183113098,0.2755959630012512,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8429206013679504,0.3787639439105987,0.361163854598999,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7226477861404419,0.2336494773626327,1.065969944000244,284.90728759765625,284.95001220703125,302.04998779296875,293.5068054199219,299.3321838378906,297.2392578125,284.9087829589844,1.0,0.6199566721916199,0.6357450485229492,0.6357450485229492,1.0,1.0,-3.298402786254883,1.4332371950149536,1.8651655912399288,0.6610729694366455,0.8629190325737,0.8629190325737,0.0,172.99586486816406,178.0,64906.5703125,0.0,3015.646484375,1.0,278.557373046875,282.8780517578125,296.5238647460937,300.72760009765625,293.1499938964844,293.1499938964844,278.8500061035156,38552.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381311535835266,1.0,0.0,0.0,3.589426279067993,3.589450120925904,8.596929887971783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.9755859375,0.0,1485.599609375,1895.4371337890625,0.0,3755.438232421875,0.8941119909286499,1.0,0.0,3.0,1.0,0.0
17924460,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.7100728750228882,0.5727890133857727,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.925835907459259,0.5019701719284058,0.4761928021907806,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8512184619903564,0.3923780024051666,0.2761361300945282,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8425833582878113,0.3799498677253723,0.3621341586112976,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7219382524490356,0.2339329421520233,1.0668251514434814,285.0080871582031,284.95001220703125,302.0819091796875,293.5110778808594,299.3440856933594,297.2425537109375,285.0072021484375,1.0,0.6218286156654358,0.6325845718383789,0.6325845718383789,1.0,1.0,-3.3073863983154297,1.4345096349716189,1.8728768825531008,0.6601496338844299,0.957587718963623,0.957587718963623,0.0,174.17201232910156,181.0,64437.90234375,0.0,3041.75048828125,1.0,278.8420104980469,282.99200439453125,296.4913330078125,300.5906982421875,293.1499938964844,293.1499938964844,278.54998779296875,33269.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306968450546264,1.0,0.0,0.0,3.712280988693237,3.712305068969727,9.195492225444468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.1943359375,0.0,1582.787109375,1895.4371337890625,0.0,3687.527099609375,0.9173933267593384,1.0,0.0,3.0,1.0,0.0
17924520,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.7100728750228882,0.5727890133857727,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.925835907459259,0.5019701719284058,0.4761928021907806,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8512184619903564,0.3923780024051666,0.2761361300945282,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8425833582878113,0.3799498677253723,0.3621341586112976,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7219382524490356,0.2339329421520233,1.0668251514434814,285.0080871582031,284.95001220703125,302.0819091796875,293.5110778808594,299.3440856933594,297.2425537109375,285.0072021484375,1.0,0.6218286156654358,0.6325845718383789,0.6325845718383789,1.0,1.0,-3.3073863983154297,1.4345096349716189,1.8728768825531008,0.6601496338844299,0.957587718963623,0.957587718963623,0.0,174.17201232910156,181.0,64437.90234375,0.0,3041.75048828125,1.0,278.8420104980469,282.99200439453125,296.4913330078125,300.5906982421875,293.1499938964844,293.1499938964844,278.54998779296875,33269.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306968450546264,1.0,0.0,0.0,3.712280988693237,3.712305068969727,9.195492225444468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.1943359375,0.0,1582.787109375,1895.4371337890625,0.0,3687.527099609375,0.9173933267593384,1.0,0.0,3.0,1.0,0.0
17924580,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.7071889638900757,0.5772509574890137,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9249412417411804,0.5043556094169617,0.4787127077579498,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8494126796722412,0.3925485908985138,0.2764598429203033,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8410593271255493,0.3804754316806793,0.3628715872764587,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7202361822128296,0.233785793185234,1.0670841932296753,284.9096374511719,284.95001220703125,302.1153869628906,293.5194091796875,299.3521423339844,297.2381896972656,284.91119384765625,1.0,0.6242355108261108,0.6294240951538086,0.6294240951538086,1.0,1.0,-3.317373991012573,1.4361438751220703,1.8812299966812127,0.6594670414924622,0.8709338307380676,0.8709338307380676,0.0,176.16014099121094,169.0,65269.07421875,0.0,3074.765625,1.0,278.5572204589844,282.8715515136719,296.5389709472656,300.76129150390625,293.1499938964844,293.1499938964844,278.8500061035156,38218.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381862878799438,1.0,0.0,0.0,3.6147494316101074,3.6147735118865967,8.718658932593826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.318359375,0.0,1510.743896484375,1895.4371337890625,0.0,3755.9404296875,0.8994323015213013,1.0,0.0,3.0,1.0,0.0
17924640,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.7071889638900757,0.5772509574890137,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9249412417411804,0.5043556094169617,0.4787127077579498,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8494126796722412,0.3925485908985138,0.2764598429203033,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8410593271255493,0.3804754316806793,0.3628715872764587,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7202361822128296,0.233785793185234,1.0670841932296753,284.9096374511719,284.95001220703125,302.1153869628906,293.5194091796875,299.3521423339844,297.2381896972656,284.91119384765625,1.0,0.6242355108261108,0.6294240951538086,0.6294240951538086,1.0,1.0,-3.317373991012573,1.4361438751220703,1.8812299966812127,0.6594670414924622,0.8709338307380676,0.8709338307380676,0.0,176.16014099121094,169.0,65269.07421875,0.0,3074.765625,1.0,278.5572204589844,282.8715515136719,296.5389709472656,300.76129150390625,293.1499938964844,293.1499938964844,278.8500061035156,38218.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381862878799438,1.0,0.0,0.0,3.6147494316101074,3.6147735118865967,8.718658932593826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.318359375,0.0,1510.743896484375,1895.4371337890625,0.0,3755.9404296875,0.8994323015213013,1.0,0.0,3.0,1.0,0.0
17924700,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.7062679529190063,0.5752963423728943,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.927067756652832,0.5058805346488953,0.4799119234085083,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8504453897476196,0.3929308354854584,0.2765651345252991,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8421720266342163,0.3809731304645538,0.3631588220596313,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7209250926971436,0.2338244915008545,1.0667061805725098,285.0228271484375,284.95001220703125,302.1326599121094,293.5249938964844,299.35791015625,297.2391357421875,285.0242004394531,1.0,0.6234346032142639,0.6278438568115234,0.6278438568115234,1.0,1.0,-3.3164994716644287,1.43421471118927,1.8822847604751587,0.6579312682151794,0.9520772099494934,0.9520772099494934,0.0,175.4622344970703,169.0,64513.46875,0.0,3068.89892578125,1.0,278.8014221191406,282.9988098144531,296.4960327148437,300.56170654296875,293.1499938964844,293.1499938964844,278.8500061035156,33866.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932647466659546,1.0,0.0,0.0,3.668746471405029,3.66877031326294,8.981082260106632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.9794921875,0.0,1538.0802001953125,1895.4371337890625,0.0,3705.384033203125,0.9095898866653442,1.0,0.0,3.0,1.0,0.0
17924760,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.706270158290863,0.5700452327728271,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.93148273229599,0.5075088739395142,0.4813672602176666,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8532565236091614,0.3934268951416015,0.2768505215644836,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8449798822402954,0.3815661668777466,0.3636373877525329,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7230227589607239,0.2339447736740112,1.066831350326538,285.0035095214844,284.95001220703125,302.1502380371094,293.5314636230469,299.3642883300781,297.24139404296875,285.00152587890625,1.0,0.6218165755271912,0.6261736154556274,0.6261736154556274,1.0,1.0,-3.313009023666382,1.431009292602539,1.8819997310638428,0.6555821299552917,0.9610417485237122,0.9610417485237122,0.0,173.51736450195312,172.0,64640.76171875,0.0,3050.291259765625,1.0,278.8428649902344,282.98150634765625,296.51153564453125,300.627197265625,293.1499938964844,293.1499938964844,278.54998779296875,33318.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930886209011078,1.0,0.0,0.0,3.7353203296661377,3.735344648361206,9.309984534411342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.1591796875,0.0,1609.6492919921875,1895.4371337890625,0.0,3689.261474609375,0.9223736524581908,1.0,0.0,3.0,1.0,0.0
17924820,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.7053913474082947,0.5674819946289062,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9348827600479126,0.5098296999931335,0.4837227761745453,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8547152280807495,0.3935406506061554,0.2770575582981109,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8466205596923828,0.3820287883281708,0.3642103970050812,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7239389419555664,0.2337650209665298,1.0663655996322632,284.9028625488281,284.95001220703125,302.1864013671875,293.5469970703125,299.3726806640625,297.2372436523437,284.9045104980469,1.0,0.6216239333152771,0.6228331923484802,0.6228331923484802,1.0,1.0,-3.3131237030029297,1.4278115034103394,1.8853120803833008,0.6521416306495667,0.8678266406059265,0.8678266406059265,0.0,172.6437530517578,175.0,65246.3125,0.0,3045.63330078125,1.0,278.55712890625,282.86383056640625,296.5625305175781,300.7857360839844,293.1499938964844,293.1499938964844,278.8500061035156,38622.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375736713409424,1.0,0.0,0.0,3.619582176208496,3.619606256484986,8.741987471694301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2490234375,0.0,1519.045166015625,1895.4371337890625,0.0,3750.359619140625,0.9008062481880188,1.0,0.0,3.0,1.0,0.0
17924880,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.7053913474082947,0.5674819946289062,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9348827600479126,0.5098296999931335,0.4837227761745453,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8547152280807495,0.3935406506061554,0.2770575582981109,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8466205596923828,0.3820287883281708,0.3642103970050812,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7239389419555664,0.2337650209665298,1.0663655996322632,284.9028625488281,284.95001220703125,302.1864013671875,293.5469970703125,299.3726806640625,297.2372436523437,284.9045104980469,1.0,0.6216239333152771,0.6228331923484802,0.6228331923484802,1.0,1.0,-3.3131237030029297,1.4278115034103394,1.8853120803833008,0.6521416306495667,0.8678266406059265,0.8678266406059265,0.0,172.6437530517578,175.0,65246.3125,0.0,3045.63330078125,1.0,278.55712890625,282.86383056640625,296.5625305175781,300.7857360839844,293.1499938964844,293.1499938964844,278.8500061035156,38622.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375736713409424,1.0,0.0,0.0,3.619582176208496,3.619606256484986,8.741987471694301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2490234375,0.0,1519.045166015625,1895.4371337890625,0.0,3750.359619140625,0.9008062481880188,1.0,0.0,3.0,1.0,0.0
17924940,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.7053160071372986,0.5676359534263611,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9368655681610109,0.5130630731582642,0.4865147173404693,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8551273345947266,0.394482284784317,0.2775431275367737,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8472062349319458,0.3831757605075836,0.3650977909564972,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.723990797996521,0.234024628996849,1.0669009685516355,285.0078125,284.95001220703125,302.22369384765625,293.56573486328125,299.3860168457031,297.2408142089844,285.0064697265625,1.0,0.6226363778114319,0.6194928288459778,0.6194928288459778,1.0,1.0,-3.318953514099121,1.427119493484497,1.8918341398239136,0.6499373316764832,0.9641234278678894,0.9641234278678894,0.0,172.9576873779297,178.0,64735.37890625,0.0,3060.140869140625,1.0,278.843017578125,282.982421875,296.5425109863281,300.65826416015625,293.1499938964844,293.1499938964844,278.54998779296875,33299.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294727444648744,1.0,0.0,0.0,3.739458560943604,3.739483118057251,9.330625516668078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.8359375,0.0,1614.293701171875,1895.4371337890625,0.0,3676.30712890625,0.923276662826538,1.0,0.0,3.0,1.0,0.0
17925000,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.7053160071372986,0.5676359534263611,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9368655681610109,0.5130630731582642,0.4865147173404693,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8551273345947266,0.394482284784317,0.2775431275367737,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8472062349319458,0.3831757605075836,0.3650977909564972,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.723990797996521,0.234024628996849,1.0669009685516355,285.0078125,284.95001220703125,302.22369384765625,293.56573486328125,299.3860168457031,297.2408142089844,285.0064697265625,1.0,0.6226363778114319,0.6194928288459778,0.6194928288459778,1.0,1.0,-3.318953514099121,1.427119493484497,1.8918341398239136,0.6499373316764832,0.9641234278678894,0.9641234278678894,0.0,172.9576873779297,178.0,64735.37890625,0.0,3060.140869140625,1.0,278.843017578125,282.982421875,296.5425109863281,300.65826416015625,293.1499938964844,293.1499938964844,278.54998779296875,33299.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294727444648744,1.0,0.0,0.0,3.739458560943604,3.739483118057251,9.330625516668078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.8359375,0.0,1614.293701171875,1895.4371337890625,0.0,3676.30712890625,0.923276662826538,1.0,0.0,3.0,1.0,0.0
17925060,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.702890157699585,0.5706431269645691,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9368054270744324,0.5154321193695068,0.4890106618404388,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8539577126502991,0.3946302235126495,0.2778427600860595,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8462895154953003,0.3836686611175537,0.3657911717891693,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.722836434841156,0.2338771522045135,1.0670678615570068,284.9075622558594,284.95001220703125,302.2619934082031,293.5873413085937,299.3957824707031,297.2370300292969,284.9092712402344,1.0,0.6244751811027527,0.6163783669471741,0.6163783669471741,1.0,1.0,-3.3269689083099365,1.4275323152542114,1.899436593055725,0.6484497785568237,0.8753735423088074,0.8753735423088074,0.0,174.345458984375,166.0,65576.3125,0.0,3085.5703125,1.0,278.5570373535156,282.86138916015625,296.6043701171875,300.8434143066406,293.1499938964844,293.1499938964844,278.8500061035156,38273.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364898204803468,1.0,0.0,0.0,3.6399295330047607,3.639953851699829,8.840549412525434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.900390625,0.0,1538.958251953125,1895.4371337890625,0.0,3740.47998046875,0.9050533771514891,1.0,0.0,3.0,1.0,0.0
17925120,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.702890157699585,0.5706431269645691,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9368054270744324,0.5154321193695068,0.4890106618404388,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8539577126502991,0.3946302235126495,0.2778427600860595,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8462895154953003,0.3836686611175537,0.3657911717891693,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.722836434841156,0.2338771522045135,1.0670678615570068,284.9075622558594,284.95001220703125,302.2619934082031,293.5873413085937,299.3957824707031,297.2370300292969,284.9092712402344,1.0,0.6244751811027527,0.6163783669471741,0.6163783669471741,1.0,1.0,-3.3269689083099365,1.4275323152542114,1.899436593055725,0.6484497785568237,0.8753735423088074,0.8753735423088074,0.0,174.345458984375,166.0,65576.3125,0.0,3085.5703125,1.0,278.5570373535156,282.86138916015625,296.6043701171875,300.8434143066406,293.1499938964844,293.1499938964844,278.8500061035156,38273.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364898204803468,1.0,0.0,0.0,3.6399295330047607,3.639953851699829,8.840549412525434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.900390625,0.0,1538.958251953125,1895.4371337890625,0.0,3740.47998046875,0.9050533771514891,1.0,0.0,3.0,1.0,0.0
17925180,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.702358067035675,0.5623925924301147,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.943978190422058,0.5186067819595337,0.4916609823703766,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8584081530570984,0.3955061733722687,0.2782169878482818,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8508039712905884,0.3847485482692718,0.3665268123149872,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7260543704032898,0.2340514212846756,1.0667985677719116,285.00506591796875,284.95001220703125,302.3012084960937,293.61151123046875,299.409423828125,297.2406311035156,285.0030822753906,1.0,0.6216797232627869,0.6132639646530151,0.6132639646530151,1.0,1.0,-3.321265697479248,1.421603083610535,1.8996626138687127,0.6440357565879822,0.9680885076522828,0.9680885076522828,0.0,171.3159637451172,169.0,64941.703125,0.0,3055.905029296875,1.0,278.8432006835937,282.9752502441406,296.589599609375,300.721923828125,293.1499938964844,293.1499938964844,278.54998779296875,33358.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287627935409546,1.0,0.0,0.0,3.7586474418640137,3.758671998977661,9.426630072084664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.380859375,0.0,1637.0845947265625,1895.4371337890625,0.0,3669.79541015625,0.927597165107727,1.0,0.0,3.0,1.0,0.0
17925240,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.702358067035675,0.5623925924301147,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.943978190422058,0.5186067819595337,0.4916609823703766,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8584081530570984,0.3955061733722687,0.2782169878482818,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8508039712905884,0.3847485482692718,0.3665268123149872,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7260543704032898,0.2340514212846756,1.0667985677719116,285.00506591796875,284.95001220703125,302.3012084960937,293.61151123046875,299.409423828125,297.2406311035156,285.0030822753906,1.0,0.6216797232627869,0.6132639646530151,0.6132639646530151,1.0,1.0,-3.321265697479248,1.421603083610535,1.8996626138687127,0.6440357565879822,0.9680885076522828,0.9680885076522828,0.0,171.3159637451172,169.0,64941.703125,0.0,3055.905029296875,1.0,278.8432006835937,282.9752502441406,296.589599609375,300.721923828125,293.1499938964844,293.1499938964844,278.54998779296875,33358.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287627935409546,1.0,0.0,0.0,3.7586474418640137,3.758671998977661,9.426630072084664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.380859375,0.0,1637.0845947265625,1895.4371337890625,0.0,3669.79541015625,0.927597165107727,1.0,0.0,3.0,1.0,0.0
17925300,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.7022678256034851,0.5597212314605713,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9466345906257628,0.5198196172714233,0.4929974973201751,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8599656820297241,0.3956170678138733,0.2784259915351867,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8524137139320374,0.3850221633911133,0.3669247031211853,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7271478176116943,0.2340090721845626,1.0669158697128296,284.8716125488281,284.95001220703125,302.32110595703125,293.62451171875,299.41455078125,297.2392578125,284.8693542480469,1.0,0.6213045120239258,0.6117067933082581,0.6117067933082581,1.0,1.0,-3.320519208908081,1.4196069240570068,1.900912165641785,0.6419987082481384,0.8753325343132019,0.8753325343132019,0.0,170.37826538085938,169.0,65847.28125,0.0,3048.983154296875,1.0,278.5953674316406,282.82598876953125,296.6515197753906,300.95245361328125,293.1499938964844,293.1499938964844,278.54998779296875,37543.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341527819633484,1.0,0.0,0.0,3.72475814819336,3.724783182144165,9.257409487872792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.2236328125,0.0,1629.7298583984375,1895.4371337890625,0.0,3719.146240234375,0.9209997057914734,1.0,0.0,3.0,1.0,0.0
17925360,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7017980217933655,0.5591235756874084,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.947737753391266,0.5209184288978577,0.4940106272697449,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8602539896965027,0.39560267329216,0.278411716222763,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8528231978416443,0.3851881623268127,0.3670764565467834,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7272737622261047,0.2338868975639343,1.066374659538269,284.9013977050781,284.95001220703125,302.3411560058594,293.6380310058594,299.4190368652344,297.2365417480469,284.9032897949219,1.0,0.6212361454963684,0.6101627945899963,0.6101627945899963,1.0,1.0,-3.320531129837036,1.417933702468872,1.902597427368164,0.6402157545089722,0.8729840517044067,0.8729840517044067,0.0,170.1734619140625,172.0,65592.8203125,0.0,3047.861328125,1.0,278.5570983886719,282.8551330566406,296.6522827148437,300.8954772949219,293.1499938964844,293.1499938964844,278.8500061035156,38626.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351845383644104,1.0,0.0,0.0,3.645762920379639,3.645787477493286,8.868908025760902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.7978515625,0.0,1548.0897216796875,1895.4371337890625,0.0,3728.5693359375,0.906597375869751,1.0,0.0,3.0,1.0,0.0
17925420,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.701957643032074,0.5588231682777405,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9499074220657348,0.5241705775260925,0.4968018531799316,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8608869314193726,0.3965390920639038,0.2788833379745483,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8536233305931091,0.3863250315189361,0.3679409623146057,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7275142073631287,0.2341635823249817,1.0669440031051636,285.01043701171875,284.95001220703125,302.3817443847656,293.6665344238281,299.43359375,297.2403564453125,285.0091247558594,1.0,0.6220826506614685,0.6070749163627625,0.6070749163627625,1.0,1.0,-3.3258097171783447,1.4169191122055054,1.90889060497284,0.63768070936203,0.9726492166519164,0.9726492166519164,0.0,170.30227661132812,175.0,65090.40234375,0.0,3060.142578125,1.0,278.8432312011719,282.97772216796875,296.6424255371094,300.77886962890625,293.1499938964844,293.1499938964844,278.54998779296875,33304.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269040822982788,1.0,0.0,0.0,3.764403343200684,3.764427900314331,9.455523013457424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.9228515625,0.0,1643.4149169921875,1895.4371337890625,0.0,3652.7314453125,0.9289235472679138,1.0,0.0,3.0,1.0,0.0
17925480,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.701957643032074,0.5588231682777405,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9499074220657348,0.5241705775260925,0.4968018531799316,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8608869314193726,0.3965390920639038,0.2788833379745483,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8536233305931091,0.3863250315189361,0.3679409623146057,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7275142073631287,0.2341635823249817,1.0669440031051636,285.01043701171875,284.95001220703125,302.3817443847656,293.6665344238281,299.43359375,297.2403564453125,285.0091247558594,1.0,0.6220826506614685,0.6070749163627625,0.6070749163627625,1.0,1.0,-3.3258097171783447,1.4169191122055054,1.90889060497284,0.63768070936203,0.9726492166519164,0.9726492166519164,0.0,170.30227661132812,175.0,65090.40234375,0.0,3060.142578125,1.0,278.8432312011719,282.97772216796875,296.6424255371094,300.77886962890625,293.1499938964844,293.1499938964844,278.54998779296875,33304.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269040822982788,1.0,0.0,0.0,3.764403343200684,3.764427900314331,9.455523013457424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.9228515625,0.0,1643.4149169921875,1895.4371337890625,0.0,3652.7314453125,0.9289235472679138,1.0,0.0,3.0,1.0,0.0
17925540,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.7001508474349976,0.5608651638031006,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9501460194587708,0.526141881942749,0.4989571273326874,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8601440191268921,0.3966452777385711,0.2791706323623657,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8530771136283875,0.3867196142673492,0.3685579895973205,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7267683744430542,0.2340560108423233,1.0672907829284668,284.8953857421875,284.95001220703125,302.4162292480469,293.6918029785156,299.44219970703125,297.2372436523437,284.8985290527344,1.0,0.623508870601654,0.604481041431427,0.604481041431427,1.0,1.0,-3.332364320755005,1.4169366359710691,1.915427803993225,0.636095404624939,0.8796803951263428,0.8796803951263428,0.0,171.28244018554688,175.0,65980.7421875,0.0,3080.0869140625,1.0,278.5624389648437,282.8450622558594,296.7147216796875,300.9900207519531,293.1499938964844,293.1499938964844,278.54998779296875,38610.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338154196739196,1.0,0.0,0.0,3.679420948028565,3.679445743560791,9.03342140645691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.1982421875,0.0,1585.8406982421875,1895.4371337890625,0.0,3716.063232421875,0.9137434363365172,1.0,0.0,3.0,1.0,0.0
17925600,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.6997115015983582,0.5615525841712952,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9499534368515016,0.526526689529419,0.4992938935756683,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8597993850708008,0.3966681063175201,0.2791730165481567,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8527819514274597,0.3867950141429901,0.3686161637306213,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7264653444290161,0.2340260148048401,1.06715726852417,284.90631103515625,284.95001220703125,302.4228515625,293.6967468261719,299.44384765625,297.2366943359375,284.9081115722656,1.0,0.6238177418708801,0.6039869785308838,0.6039869785308838,1.0,1.0,-3.333507776260376,1.4168858528137207,1.9166220426559448,0.6357609629631042,0.8817315697669983,0.8817315697669983,0.0,171.56378173828125,178.0,65987.703125,0.0,3084.202392578125,1.0,278.5568542480469,282.8529663085937,296.7132263183594,300.9770202636719,293.1499938964844,293.1499938964844,278.8500061035156,38228.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338041543960572,1.0,0.0,0.0,3.669576406478882,3.669600963592529,8.98514656455518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.3955078125,0.0,1571.8209228515625,1895.4371337890625,0.0,3715.96044921875,0.9115881323814392,1.0,0.0,3.0,1.0,0.0
