time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6978669166564941,0.5651940107345581,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9496796131134032,0.5297821760177612,0.5021390318870544,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8584850430488586,0.397600382566452,0.2796791493892669,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8516786694526672,0.3879244923591614,0.3695260882377624,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7251463532447815,0.2342487424612045,1.067786455154419,285.0187683105469,284.95001220703125,302.4642944335937,293.7283630371094,299.45849609375,297.2406311035156,285.0174560546875,1.0,0.6261260509490967,0.6008378863334656,0.6008378863334656,1.0,1.0,-3.343763828277588,1.417844295501709,1.9259196519851685,0.6342324018478394,0.9880216121673584,0.9880216121673584,0.0,173.25621032714844,181.0,65590.8828125,0.0,3116.48193359375,1.0,278.8434143066406,282.9775695800781,296.70751953125,300.87359619140625,293.1499938964844,293.1499938964844,278.54998779296875,33096.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262247681617736,1.0,0.0,0.0,3.79383397102356,3.793858766555786,9.60395027505001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.5,0.0,1676.5760498046875,1895.4371337890625,0.0,3646.4892578125,0.93545401096344,1.0,0.0,3.0,1.0,0.0
17925720,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6978669166564941,0.5651940107345581,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9496796131134032,0.5297821760177612,0.5021390318870544,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8584850430488586,0.397600382566452,0.2796791493892669,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8516786694526672,0.3879244923591614,0.3695260882377624,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7251463532447815,0.2342487424612045,1.067786455154419,285.0187683105469,284.95001220703125,302.4642944335937,293.7283630371094,299.45849609375,297.2406311035156,285.0174560546875,1.0,0.6261260509490967,0.6008378863334656,0.6008378863334656,1.0,1.0,-3.343763828277588,1.417844295501709,1.9259196519851685,0.6342324018478394,0.9880216121673584,0.9880216121673584,0.0,173.25621032714844,181.0,65590.8828125,0.0,3116.48193359375,1.0,278.8434143066406,282.9775695800781,296.70751953125,300.87359619140625,293.1499938964844,293.1499938964844,278.54998779296875,33096.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262247681617736,1.0,0.0,0.0,3.79383397102356,3.793858766555786,9.60395027505001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.5,0.0,1676.5760498046875,1895.4371337890625,0.0,3646.4892578125,0.93545401096344,1.0,0.0,3.0,1.0,0.0
17925780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6948699355125427,0.5689175128936768,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.948749840259552,0.5315027236938477,0.5041103959083557,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8569430112838745,0.3976833820343017,0.2799820601940155,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8503195643424988,0.3882571160793304,0.3701251447200775,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7237330079078674,0.2340933829545974,1.0680851936340332,284.88690185546875,284.95001220703125,302.4952697753906,293.75262451171875,299.4662170410156,297.2382507324219,284.8900146484375,1.0,0.6281135678291321,0.5984985828399658,0.5984985828399658,1.0,1.0,-3.3520612716674805,1.4187730550765991,1.933288216590881,0.6333223581314087,0.8904328942298889,0.8904328942298889,0.0,174.9052276611328,181.0,66636.6015625,0.0,3144.322021484375,1.0,278.5673522949219,282.828125,296.7821350097656,301.10626220703125,293.1499938964844,293.1499938964844,278.54998779296875,38228.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93345707654953,1.0,0.0,0.0,3.7348361015319824,3.734861373901367,9.3075715312807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.19921875,0.0,1646.68212890625,1895.4371337890625,0.0,3712.787841796875,0.925216257572174,1.0,0.0,3.0,1.0,0.0
17925840,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6936583518981934,0.5706198811531067,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9480671882629396,0.5320842266082764,0.5046393871307373,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8561051487922668,0.3976898193359375,0.2799809575080871,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8495656847953796,0.3883497416973114,0.370211660861969,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7229954600334167,0.234005719423294,1.0677778720855713,284.9051513671875,284.95001220703125,302.5060119628906,293.7611389160156,299.4687805175781,297.2373046875,284.9071350097656,1.0,0.6288062930107117,0.5976887345314026,0.5976887345314026,1.0,1.0,-3.354478359222412,1.418877124786377,1.9356012344360352,0.6328960061073303,0.8935431241989136,0.8935431241989136,0.0,175.5966033935547,169.0,66636.421875,0.0,3153.665771484375,1.0,278.5566711425781,282.8424072265625,296.7808837890625,301.085205078125,293.1499938964844,293.1499938964844,278.8500061035156,37979.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933735728263855,1.0,0.0,0.0,3.714418172836304,3.714443206787109,9.206083291246614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.65234375,0.0,1621.0947265625,1895.4371337890625,0.0,3715.3349609375,0.921341836452484,1.0,0.0,3.0,1.0,0.0
17925900,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.692090630531311,0.5690663456916809,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9498286843299866,0.5335842967033386,0.5057944059371948,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8569393157958984,0.3980329930782318,0.280051589012146,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8504848480224609,0.388799250125885,0.3704452216625213,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7234752178192139,0.2339853048324585,1.0671415328979492,285.0262451171875,284.95001220703125,302.5268859863281,293.77783203125,299.4751892089844,297.23834228515625,285.0281982421875,1.0,0.6280873417854309,0.5961141586303711,0.5961141586303711,1.0,1.0,-3.353616714477539,1.4165393114089966,1.937077522277832,0.6310487985610962,0.9798182845115662,0.9798182845115662,0.0,175.04811096191406,169.0,65844.7265625,0.0,3148.604248046875,1.0,278.8037414550781,282.9782409667969,296.7488098144531,300.89508056640625,293.1499938964844,293.1499938964844,278.8500061035156,33968.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281713366508484,1.0,0.0,0.0,3.764122009277344,3.7641468048095694,9.454110454498732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.603515625,0.0,1648.202880859375,1895.4371337890625,0.0,3664.3681640625,0.9309771060943604,1.0,0.0,3.0,1.0,0.0
17925960,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6915208101272583,0.5640535950660706,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9539046883583068,0.5352246165275574,0.5072506070137024,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8597080111503601,0.3985242545604706,0.2803258299827575,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8532595634460449,0.3893730938434601,0.3708975613117218,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7254486083984375,0.2340664863586425,1.0670667886734009,285.0124816894531,284.95001220703125,302.5478210449219,293.7947082519531,299.48211669921875,297.24072265625,285.0105895996094,1.0,0.626531183719635,0.5945077538490295,0.5945077538490295,1.0,1.0,-3.350128650665283,1.412988305091858,1.937140226364136,0.6284552812576294,0.9947309494018556,0.9947309494018556,0.0,173.20689392089844,172.0,65998.3828125,0.0,3130.32568359375,1.0,278.8436279296875,282.9656066894531,296.7742919921875,300.9728088378906,293.1499938964844,293.1499938964844,278.54998779296875,33335.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263466596603394,1.0,0.0,0.0,3.829145193099976,3.82917070388794,9.783561836229635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.7783203125,0.0,1720.8408203125,1895.4371337890625,0.0,3647.60986328125,0.9436100721359252,1.0,0.0,3.0,1.0,0.0
17926020,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.689425528049469,0.561919093132019,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.95676189661026,0.5374444723129272,0.5095610618591309,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8609632849693298,0.3985550701618194,0.2805037200450897,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8546930551528931,0.3897316753864288,0.3714068531990051,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7261277437210083,0.2337875813245773,1.0662490129470823,284.8951110839844,284.95001220703125,302.589599609375,293.82879638671875,299.4906616210937,297.2359619140625,284.897216796875,1.0,0.6264136433601379,0.5912949442863464,0.5912949442863464,1.0,1.0,-3.350170373916626,1.4090125560760498,1.941157817840576,0.6243827939033508,0.8909720182418823,0.8909720182418823,0.0,172.48951721191406,175.0,66786.7578125,0.0,3126.35400390625,1.0,278.55615234375,282.8316345214844,296.8443908691406,301.163330078125,293.1499938964844,293.1499938964844,278.8500061035156,38536.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329776167869568,1.0,0.0,0.0,3.7312300205230713,3.731255292892456,9.289606737183932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.7529296875,0.0,1644.8355712890625,1895.4371337890625,0.0,3708.40380859375,0.925348162651062,1.0,0.0,3.0,1.0,0.0
17926080,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.689425528049469,0.561919093132019,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.95676189661026,0.5374444723129272,0.5095610618591309,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8609632849693298,0.3985550701618194,0.2805037200450897,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8546930551528931,0.3897316753864288,0.3714068531990051,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7261277437210083,0.2337875813245773,1.0662490129470823,284.8951110839844,284.95001220703125,302.589599609375,293.82879638671875,299.4906616210937,297.2359619140625,284.897216796875,1.0,0.6264136433601379,0.5912949442863464,0.5912949442863464,1.0,1.0,-3.350170373916626,1.4090125560760498,1.941157817840576,0.6243827939033508,0.8909720182418823,0.8909720182418823,0.0,172.48951721191406,175.0,66786.7578125,0.0,3126.35400390625,1.0,278.55615234375,282.8316345214844,296.8443908691406,301.163330078125,293.1499938964844,293.1499938964844,278.8500061035156,38536.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329776167869568,1.0,0.0,0.0,3.7312300205230713,3.731255292892456,9.289606737183932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.7529296875,0.0,1644.8355712890625,1895.4371337890625,0.0,3708.40380859375,0.925348162651062,1.0,0.0,3.0,1.0,0.0
17926140,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.6881967782974243,0.5624121427536011,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9582843780517578,0.5406711101531982,0.5123015642166138,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8611595034599304,0.3994653224945068,0.2809436619281769,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8550532460212708,0.390822559595108,0.3722138106822967,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7259565591812134,0.2339705228805542,1.0663713216781616,285.0162658691406,284.95001220703125,302.6312561035156,293.8631286621094,299.5043029785156,297.24005126953125,285.0150451660156,1.0,0.6274442076683044,0.5880820751190186,0.5880820751190186,1.0,1.0,-3.3556978702545166,1.4073948860168457,1.948302865028381,0.6214003562927246,0.9991012811660768,0.9991012811660768,0.0,172.90921020507812,178.0,66229.859375,0.0,3141.068359375,1.0,278.8437805175781,282.9665222167969,296.8396301269531,301.0492858886719,293.1499938964844,293.1499938964844,278.54998779296875,33417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248104691505432,1.0,0.0,0.0,3.841113805770874,3.841139078140259,9.844816304394044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.1396484375,0.0,1736.030517578125,1895.4371337890625,0.0,3633.484130859375,0.9463675022125244,1.0,0.0,3.0,1.0,0.0
17926200,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.6881967782974243,0.5624121427536011,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9582843780517578,0.5406711101531982,0.5123015642166138,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8611595034599304,0.3994653224945068,0.2809436619281769,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8550532460212708,0.390822559595108,0.3722138106822967,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7259565591812134,0.2339705228805542,1.0663713216781616,285.0162658691406,284.95001220703125,302.6312561035156,293.8631286621094,299.5043029785156,297.24005126953125,285.0150451660156,1.0,0.6274442076683044,0.5880820751190186,0.5880820751190186,1.0,1.0,-3.3556978702545166,1.4073948860168457,1.948302865028381,0.6214003562927246,0.9991012811660768,0.9991012811660768,0.0,172.90921020507812,178.0,66229.859375,0.0,3141.068359375,1.0,278.8437805175781,282.9665222167969,296.8396301269531,301.0492858886719,293.1499938964844,293.1499938964844,278.54998779296875,33417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248104691505432,1.0,0.0,0.0,3.841113805770874,3.841139078140259,9.844816304394044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.1396484375,0.0,1736.030517578125,1895.4371337890625,0.0,3633.484130859375,0.9463675022125244,1.0,0.0,3.0,1.0,0.0
17926260,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.6846643090248108,0.5656231045722961,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.95797860622406,0.5429511070251465,0.5147610306739807,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8598268628120422,0.399547815322876,0.2812239229679107,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8539493680000305,0.3912286162376404,0.372856080532074,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7246536016464233,0.2337398529052734,1.0662562847137451,284.8996887207031,284.95001220703125,302.672607421875,293.8973693847656,299.5130310058594,297.23541259765625,284.9017639160156,1.0,0.6292805075645447,0.5851229429244995,0.5851229429244995,1.0,1.0,-3.3634912967681885,1.406993389129639,1.95649802684784,0.6192346811294556,0.8999716639518738,0.8999716639518738,0.0,174.3546905517578,181.0,67212.5078125,0.0,3166.765869140625,1.0,278.5560302734375,282.8294372558594,296.9144287109375,301.25787353515625,293.1499938964844,293.1499938964844,278.8500061035156,38227.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317511320114136,1.0,0.0,0.0,3.7569580078125,3.756983518600464,9.418158128937648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.9140625,0.0,1672.6090087890625,1895.4371337890625,0.0,3697.181884765625,0.930871844291687,1.0,0.0,3.0,1.0,0.0
17926320,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.6846643090248108,0.5656231045722961,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.95797860622406,0.5429511070251465,0.5147610306739807,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8598268628120422,0.399547815322876,0.2812239229679107,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8539493680000305,0.3912286162376404,0.372856080532074,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7246536016464233,0.2337398529052734,1.0662562847137451,284.8996887207031,284.95001220703125,302.672607421875,293.8973693847656,299.5130310058594,297.23541259765625,284.9017639160156,1.0,0.6292805075645447,0.5851229429244995,0.5851229429244995,1.0,1.0,-3.3634912967681885,1.406993389129639,1.95649802684784,0.6192346811294556,0.8999716639518738,0.8999716639518738,0.0,174.3546905517578,181.0,67212.5078125,0.0,3166.765869140625,1.0,278.5560302734375,282.8294372558594,296.9144287109375,301.25787353515625,293.1499938964844,293.1499938964844,278.8500061035156,38227.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317511320114136,1.0,0.0,0.0,3.7569580078125,3.756983518600464,9.418158128937648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.9140625,0.0,1672.6090087890625,1895.4371337890625,0.0,3697.181884765625,0.930871844291687,1.0,0.0,3.0,1.0,0.0
17926380,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.6817373633384705,0.5696350932121277,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9574198722839355,0.5461907386779785,0.5175586938858032,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8583120703697205,0.4004674851894378,0.2817038297653198,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8526294827461243,0.3923253417015075,0.3737155795097351,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7231076955795288,0.2338786721229553,1.0664663314819336,285.02703857421875,284.95001220703125,302.71356201171875,293.9312438964844,299.52642822265625,297.2390441894531,285.0263671875,1.0,0.6316220164299011,0.5821638703346252,0.5821638703346252,1.0,1.0,-3.373539924621582,1.4075255393981934,1.966014385223389,0.617364227771759,1.0,1.0,0.0,176.1777801513672,184.0,66678.5390625,0.0,3199.826904296875,1.0,278.84393310546875,282.96978759765625,296.9103088378906,301.1492004394531,293.1499938964844,293.1499938964844,278.54998779296875,33612.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241693019866944,1.0,0.0,0.0,3.863411664962769,3.863437175750733,9.95944674286875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.5546875,0.0,1764.9071044921875,1895.4371337890625,0.0,3627.584716796875,0.951400637626648,1.0,0.0,3.0,1.0,0.0
17926440,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.6817373633384705,0.5696350932121277,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9574198722839355,0.5461907386779785,0.5175586938858032,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8583120703697205,0.4004674851894378,0.2817038297653198,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8526294827461243,0.3923253417015075,0.3737155795097351,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7231076955795288,0.2338786721229553,1.0664663314819336,285.02703857421875,284.95001220703125,302.71356201171875,293.9312438964844,299.52642822265625,297.2390441894531,285.0263671875,1.0,0.6316220164299011,0.5821638703346252,0.5821638703346252,1.0,1.0,-3.373539924621582,1.4075255393981934,1.966014385223389,0.617364227771759,1.0,1.0,0.0,176.1777801513672,184.0,66678.5390625,0.0,3199.826904296875,1.0,278.84393310546875,282.96978759765625,296.9103088378906,301.1492004394531,293.1499938964844,293.1499938964844,278.54998779296875,33612.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241693019866944,1.0,0.0,0.0,3.863411664962769,3.863437175750733,9.95944674286875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.5546875,0.0,1764.9071044921875,1895.4371337890625,0.0,3627.584716796875,0.951400637626648,1.0,0.0,3.0,1.0,0.0
17926500,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6794664263725281,0.571919858455658,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.957014799118042,0.5474343299865723,0.5190154314041138,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.857480525970459,0.4006177484989166,0.2819990217685699,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8518907427787781,0.3926180303096771,0.3742114007472992,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7222815752029419,0.2338004857301712,1.066827416419983,284.8908996582031,284.95001220703125,302.7338562011719,293.94793701171875,299.5310974121094,297.2377014160156,284.8871154785156,1.0,0.6329675912857056,0.5806843042373657,0.5806843042373657,1.0,1.0,-3.3794283866882324,1.4081295728683472,1.9712988138198853,0.6166332364082336,0.924689769744873,0.924689769744873,0.0,177.2333526611328,184.0,67899.4921875,0.0,3219.2041015625,1.0,278.59375,282.81134033203125,296.9769897460937,301.4007568359375,293.1499938964844,293.1499938964844,278.54998779296875,36351.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92982679605484,1.0,0.0,0.0,3.856258392333984,3.8562846183776855,9.92260197563155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.1630859375,0.0,1777.75341796875,1895.4371337890625,0.0,3679.55322265625,0.9502372145652772,1.0,0.0,3.0,1.0,0.0
17926560,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.6765990257263184,0.5752281546592712,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9557268619537354,0.548449695110321,0.5200508236885071,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8558810353279114,0.4005462229251861,0.2820158898830414,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8504376411437988,0.3927189409732818,0.3743919134140014,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7208436131477356,0.2335643023252487,1.0661964416503906,284.90191650390625,284.95001220703125,302.7539978027344,293.96441650390625,299.53399658203125,297.2339172363281,284.9038391113281,1.0,0.6343093514442444,0.5790981650352478,0.5790981650352478,1.0,1.0,-3.3841333389282227,1.4080489873886108,1.9760842323303225,0.6154863834381104,0.9123793244361876,0.9123793244361876,0.0,178.5845947265625,187.0,67809.65625,0.0,3237.66845703125,1.0,278.5563049316406,282.82232666015625,296.9838256835937,301.3656311035156,293.1499938964844,293.1499938964844,278.25,37862.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315239191055298,1.0,0.0,0.0,3.79707407951355,3.797100067138672,9.62036324381188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.99609375,0.0,1717.5352783203125,1895.4371337890625,0.0,3695.1015625,0.9395727515220642,1.0,0.0,3.0,1.0,0.0
17926620,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.6702904105186462,0.5823794603347778,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9527981877326964,0.5505706071853638,0.522057294845581,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8524172902107239,0.4004639685153961,0.2819837927818298,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.847262442111969,0.3929481208324432,0.3746583461761474,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7175953984260559,0.2330085486173629,1.0641838312149048,284.8948974609375,284.95001220703125,302.79376220703125,293.9966125488281,299.5400390625,297.2275390625,284.8965148925781,1.0,0.6370164752006531,0.5759260058403015,0.5759260058403015,1.0,1.0,-3.3930094242095947,1.4075579643249512,1.985451459884644,0.6129388809204102,0.8496832251548767,0.8496832251548767,0.0,181.4636383056641,190.0,68091.15625,0.0,3274.54931640625,1.0,278.257568359375,282.7877197265625,297.0030822753906,301.41748046875,293.1499938964844,293.1499938964844,278.54998779296875,40158.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935147762298584,1.0,0.0,0.0,3.590918064117432,3.5909423828125,8.604077379459341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.712890625,0.0,1499.0338134765625,1895.4371337890625,0.0,3728.2333984375,0.8959934711456299,1.0,0.0,3.0,1.0,0.0
17926680,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.6702904105186462,0.5823794603347778,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9527981877326964,0.5505706071853638,0.522057294845581,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8524172902107239,0.4004639685153961,0.2819837927818298,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.847262442111969,0.3929481208324432,0.3746583461761474,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7175953984260559,0.2330085486173629,1.0641838312149048,284.8948974609375,284.95001220703125,302.79376220703125,293.9966125488281,299.5400390625,297.2275390625,284.8965148925781,1.0,0.6370164752006531,0.5759260058403015,0.5759260058403015,1.0,1.0,-3.3930094242095947,1.4075579643249512,1.985451459884644,0.6129388809204102,0.8496832251548767,0.8496832251548767,0.0,181.4636383056641,190.0,68091.15625,0.0,3274.54931640625,1.0,278.257568359375,282.7877197265625,297.0030822753906,301.41748046875,293.1499938964844,293.1499938964844,278.54998779296875,40158.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935147762298584,1.0,0.0,0.0,3.590918064117432,3.5909423828125,8.604077379459341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.712890625,0.0,1499.0338134765625,1895.4371337890625,0.0,3728.2333984375,0.8959934711456299,1.0,0.0,3.0,1.0,0.0
17926740,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.6659210920333862,0.5875605344772339,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9515191316604614,0.5536365509033203,0.5247659087181091,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8505095839500427,0.4014126062393188,0.2825271487236023,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8455009460449219,0.3940116465091705,0.3755366504192352,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7154889702796936,0.2330128252506256,1.0639110803604126,285.0079345703125,284.95001220703125,302.8296203613281,294.0251159667969,299.5512084960937,297.2319641113281,285.0076904296875,1.0,0.6396920084953308,0.5730076432228088,0.5730076432228088,1.0,1.0,-3.403876781463623,1.4082026481628418,1.9956742525100708,0.6110122799873352,0.9455460906028748,0.9455460906028748,0.0,183.7786102294922,190.0,67631.8203125,0.0,3312.91455078125,1.0,278.5392761230469,282.9144592285156,296.9947204589844,301.2913818359375,293.1499938964844,293.1499938964844,278.54998779296875,33719.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262625575065612,1.0,0.0,0.0,3.6944422721862793,3.694466352462769,9.10732978809392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.18359375,0.0,1565.9083251953125,1895.4371337890625,0.0,3646.836669921875,0.9137517213821412,1.0,0.0,3.0,1.0,0.0
17926800,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.6655226945877075,0.5879725217819214,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9514477849006652,0.5538925528526306,0.525026261806488,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8503817915916443,0.4014899134635925,0.2825934886932373,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8453827500343323,0.394100546836853,0.3756351172924042,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7153380513191223,0.2330150455236435,1.0639671087265017,285.0068054199219,284.95001220703125,302.83270263671875,294.02752685546875,299.5521240234375,297.2322692871094,285.0063781738281,1.0,0.6399372220039368,0.5727538466453552,0.5727538466453552,1.0,1.0,-3.404951333999634,1.408310055732727,1.9966412782669067,0.6108728051185608,0.9478455185890198,0.9478455185890198,0.0,183.97393798828125,193.0,67675.5390625,0.0,3316.52392578125,1.0,278.5419616699219,282.9130859375,297.0007019042969,301.3044738769531,293.1499938964844,293.1499938964844,278.25,33717.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261584877967834,1.0,0.0,0.0,3.7011075019836426,3.701131582260132,9.140220527115162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.8359375,0.0,1573.45849609375,1895.4371337890625,0.0,3645.88037109375,0.9152870774269104,1.0,0.0,3.0,1.0,0.0
17926860,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.6589087247848511,0.5936443209648132,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9487642645835876,0.5562173128128052,0.5275541543960571,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8473379015922546,0.4016743302345276,0.2829634845256805,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8425509333610535,0.3945524990558624,0.3763526082038879,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7122359275817871,0.2325984686613083,1.0632268190383911,284.9175109863281,284.95001220703125,302.8707580566406,294.0568542480469,299.5583190917969,297.2281799316406,284.9184875488281,1.0,0.6428989171981812,0.5695914626121521,0.5695914626121521,1.0,1.0,-3.415252685546875,1.4082111120224,2.0070416927337646,0.6085674166679382,0.8707038760185242,0.8707038760185242,0.0,187.06985473632807,196.0,68541.9765625,0.0,3358.357177734375,1.0,278.2573547363281,282.79962158203125,297.0707092285156,301.50408935546875,293.1499938964844,293.1499938964844,278.54998779296875,38050.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932400107383728,1.0,0.0,0.0,3.606257915496826,3.606281995773315,8.677744745000382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.1357421875,0.0,1500.201416015625,1895.4371337890625,0.0,3703.120849609375,0.8974435925483704,1.0,0.0,3.0,1.0,0.0
17926920,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.6589087247848511,0.5936443209648132,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9487642645835876,0.5562173128128052,0.5275541543960571,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8473379015922546,0.4016743302345276,0.2829634845256805,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8425509333610535,0.3945524990558624,0.3763526082038879,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7122359275817871,0.2325984686613083,1.0632268190383911,284.9175109863281,284.95001220703125,302.8707580566406,294.0568542480469,299.5583190917969,297.2281799316406,284.9184875488281,1.0,0.6428989171981812,0.5695914626121521,0.5695914626121521,1.0,1.0,-3.415252685546875,1.4082111120224,2.0070416927337646,0.6085674166679382,0.8707038760185242,0.8707038760185242,0.0,187.06985473632807,196.0,68541.9765625,0.0,3358.357177734375,1.0,278.2573547363281,282.79962158203125,297.0707092285156,301.50408935546875,293.1499938964844,293.1499938964844,278.54998779296875,38050.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932400107383728,1.0,0.0,0.0,3.606257915496826,3.606281995773315,8.677744745000382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.1357421875,0.0,1500.201416015625,1895.4371337890625,0.0,3703.120849609375,0.8974435925483704,1.0,0.0,3.0,1.0,0.0
17926980,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9930577874183656,0.6546866297721863,0.5899748206138611,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9437856674194336,0.5592842698097229,0.5303930044174194,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8426364660263062,0.4024806618690491,0.2835140824317932,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8380556106567383,0.3955195546150207,0.3772748410701751,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7074230909347534,0.2324686795473098,1.062913417816162,285.0067749023437,284.95001220703125,302.90771484375,294.0842590332031,299.56756591796875,297.2311096191406,285.0051574707031,1.0,0.6451390981674194,0.566429078578949,0.566429078578949,1.0,1.0,-3.415647506713867,1.4036898612976074,2.01195764541626,0.6039971113204956,0.9604183435440063,0.9604183435440063,0.0,191.2540283203125,199.0,68032.7109375,0.0,3383.705322265625,1.0,278.5429382324219,282.9062805175781,297.06494140625,301.3973083496094,293.1499938964844,293.1499938964844,278.25,33269.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253545999526978,1.0,0.0,0.0,3.728465080261232,3.728489398956299,9.27584437704354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.03125,0.0,1601.3621826171875,1895.4371337890625,0.0,3638.489501953125,0.920749306678772,1.0,0.0,3.0,1.0,0.0
17927040,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9930577874183656,0.6546866297721863,0.5899748206138611,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9437856674194336,0.5592842698097229,0.5303930044174194,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8426364660263062,0.4024806618690491,0.2835140824317932,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8380556106567383,0.3955195546150207,0.3772748410701751,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7074230909347534,0.2324686795473098,1.062913417816162,285.0067749023437,284.95001220703125,302.90771484375,294.0842590332031,299.56756591796875,297.2311096191406,285.0051574707031,1.0,0.6451390981674194,0.566429078578949,0.566429078578949,1.0,1.0,-3.415647506713867,1.4036898612976074,2.01195764541626,0.6039971113204956,0.9604183435440063,0.9604183435440063,0.0,191.2540283203125,199.0,68032.7109375,0.0,3383.705322265625,1.0,278.5429382324219,282.9062805175781,297.06494140625,301.3973083496094,293.1499938964844,293.1499938964844,278.25,33269.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253545999526978,1.0,0.0,0.0,3.728465080261232,3.728489398956299,9.27584437704354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.03125,0.0,1601.3621826171875,1895.4371337890625,0.0,3638.489501953125,0.920749306678772,1.0,0.0,3.0,1.0,0.0
17927100,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9901019334793092,0.6523193120956421,0.5882519483566284,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9416733980178832,0.5603893399238586,0.5317594408988953,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8406133055686951,0.4025202989578247,0.2837618887424469,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8361349105834961,0.3957054316997528,0.3777114450931549,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7053045034408569,0.2322640568017959,1.062859058380127,284.8768310546875,284.95001220703125,302.92578125,294.0971374511719,299.5698547363281,297.2291259765625,284.8749694824219,1.0,0.6461610198020935,0.5648478865623474,0.5648478865623474,1.0,1.0,-3.4159767627716064,1.4014437198638916,2.014533281326294,0.6017752885818481,0.8711271286010742,0.8711271286010742,0.0,193.14517211914065,199.0,68956.0859375,0.0,3395.516845703125,1.0,278.2960205078125,282.75982666015625,297.12518310546875,301.6334228515625,293.1499938964844,293.1499938964844,278.25,37451.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307695031166076,1.0,0.0,0.0,3.696254014968872,3.696278810501098,9.116264436670464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.421875,0.0,1596.2352294921875,1895.4371337890625,0.0,3688.1923828125,0.914570152759552,1.0,0.0,3.0,1.0,0.0
17927160,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9864635467529296,0.6499667763710022,0.5861360430717468,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9387801885604858,0.5613712072372437,0.5327589511871338,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8379982113838196,0.4024334847927093,0.2837685644626617,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8336573243141174,0.3957750201225281,0.3778717815876007,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7026433944702148,0.2319697588682174,1.0620211362838743,284.9052429199219,284.95001220703125,302.9435119628906,294.1094665527344,299.5713195800781,297.2258605957031,284.9066467285156,1.0,0.6469892263412476,0.5633496642112732,0.5633496642112732,1.0,1.0,-3.4138286113739014,1.3982203006744385,2.015608310699463,0.5991010665893555,0.8697263598442078,0.8697263598442078,0.0,195.273681640625,202.0,68671.03125,0.0,3402.933349609375,1.0,278.25732421875,282.78692626953125,297.12481689453125,301.5747985839844,293.1499938964844,293.1499938964844,278.54998779296875,38427.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931900441646576,1.0,0.0,0.0,3.6223104000091553,3.622334718704224,8.755171165830689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.544921875,0.0,1520.602783203125,1895.4371337890625,0.0,3698.548583984375,0.9012035727500916,1.0,0.0,3.0,1.0,0.0
17927220,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9814850091934204,0.6471630930900574,0.5833601951599121,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9359257221221924,0.5644024610519409,0.5354646444320679,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8350100517272949,0.4031844139099121,0.2842120826244354,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8308397531509399,0.396698921918869,0.3786650896072387,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6993433833122253,0.2319220751523971,1.0616753101348877,285.0024108886719,284.95001220703125,302.9779968261719,294.13214111328125,299.5798034667969,297.2292175292969,285.0010070800781,1.0,0.6487312912940979,0.5603533387184143,0.5603533387184143,1.0,1.0,-3.414806365966797,1.394046425819397,2.020760059356689,0.594630241394043,0.9596121311187744,0.9596121311187744,0.0,198.296142578125,205.0,68103.953125,0.0,3422.875,1.0,278.54302978515625,282.90118408203125,297.1116943359375,301.4511108398437,293.1499938964844,293.1499938964844,278.25,33462.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245039820671082,1.0,0.0,0.0,3.7365028858184814,3.73652720451355,9.315880902249772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.4638671875,0.0,1612.11669921875,1895.4371337890625,0.0,3630.664306640625,0.9227035641670228,1.0,0.0,3.0,1.0,0.0
17927280,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9814850091934204,0.6471630930900574,0.5833601951599121,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9359257221221924,0.5644024610519409,0.5354646444320679,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8350100517272949,0.4031844139099121,0.2842120826244354,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8308397531509399,0.396698921918869,0.3786650896072387,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6993433833122253,0.2319220751523971,1.0616753101348877,285.0024108886719,284.95001220703125,302.9779968261719,294.13214111328125,299.5798034667969,297.2292175292969,285.0010070800781,1.0,0.6487312912940979,0.5603533387184143,0.5603533387184143,1.0,1.0,-3.414806365966797,1.394046425819397,2.020760059356689,0.594630241394043,0.9596121311187744,0.9596121311187744,0.0,198.296142578125,205.0,68103.953125,0.0,3422.875,1.0,278.54302978515625,282.90118408203125,297.1116943359375,301.4511108398437,293.1499938964844,293.1499938964844,278.25,33462.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245039820671082,1.0,0.0,0.0,3.7365028858184814,3.73652720451355,9.315880902249772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.4638671875,0.0,1612.11669921875,1895.4371337890625,0.0,3630.664306640625,0.9227035641670228,1.0,0.0,3.0,1.0,0.0
17927340,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9754582047462464,0.6428546905517578,0.579993724822998,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.932221531867981,0.5665088891983032,0.5378175377845764,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8314302563667297,0.4031469225883484,0.2844479084014892,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8274653553962708,0.3969652652740478,0.3792397379875183,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6955904364585876,0.2315189242362976,1.061107516288757,284.90460205078125,284.95001220703125,303.01104736328125,294.1520080566406,299.5825500488281,297.2245483398437,284.9058532714844,1.0,0.6503862738609314,0.5573569536209106,0.5573569536209106,1.0,1.0,-3.4138879776000977,1.3889390230178833,2.024949073791504,0.5899174213409424,0.8698542714118958,0.8698542714118958,0.0,201.7147216796875,208.0,68722.78125,0.0,3440.677001953125,1.0,278.25714111328125,282.7848815917969,297.1669006347656,301.6217956542969,293.1499938964844,293.1499938964844,278.54998779296875,38491.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309573769569396,1.0,0.0,0.0,3.626661539077759,3.626685619354248,8.776216304795526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.2197265625,0.0,1525.883056640625,1895.4371337890625,0.0,3689.913330078125,0.9022356271743774,1.0,0.0,3.0,1.0,0.0
17927400,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9754582047462464,0.6428546905517578,0.579993724822998,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.932221531867981,0.5665088891983032,0.5378175377845764,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8314302563667297,0.4031469225883484,0.2844479084014892,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8274653553962708,0.3969652652740478,0.3792397379875183,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6955904364585876,0.2315189242362976,1.061107516288757,284.90460205078125,284.95001220703125,303.01104736328125,294.1520080566406,299.5825500488281,297.2245483398437,284.9058532714844,1.0,0.6503862738609314,0.5573569536209106,0.5573569536209106,1.0,1.0,-3.4138879776000977,1.3889390230178833,2.024949073791504,0.5899174213409424,0.8698542714118958,0.8698542714118958,0.0,201.7147216796875,208.0,68722.78125,0.0,3440.677001953125,1.0,278.25714111328125,282.7848815917969,297.1669006347656,301.6217956542969,293.1499938964844,293.1499938964844,278.54998779296875,38491.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309573769569396,1.0,0.0,0.0,3.626661539077759,3.626685619354248,8.776216304795526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.2197265625,0.0,1525.883056640625,1895.4371337890625,0.0,3689.913330078125,0.9022356271743774,1.0,0.0,3.0,1.0,0.0
17927460,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9706645607948304,0.6402295231819153,0.577399492263794,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9300413727760316,0.5695616602897644,0.5405336022377014,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8289818167686462,0.4039123356342315,0.2848937511444092,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8251658082008362,0.3979040086269378,0.3800362944602966,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6928415894508362,0.2315358817577362,1.06103253364563,285.00250244140625,284.95001220703125,303.04248046875,294.1687316894531,299.59014892578125,297.2283935546875,285.0010986328125,1.0,0.6520556211471558,0.5545601844787598,0.5545601844787598,1.0,1.0,-3.4154295921325684,1.385150909423828,2.03027868270874,0.5857192277908325,0.9600515961647034,0.9600515961647034,0.0,204.46392822265625,211.0,68137.7265625,0.0,3460.35986328125,1.0,278.5430603027344,282.8998718261719,297.1488342285156,301.4925231933594,293.1499938964844,293.1499938964844,278.25,33492.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923677146434784,1.0,0.0,0.0,3.739485025405884,3.739509344100952,9.330756824965648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.8525390625,0.0,1615.8013916015625,1895.4371337890625,0.0,3623.053955078125,0.9233997464179992,1.0,0.0,3.0,1.0,0.0
