time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9706645607948304,0.6402295231819153,0.577399492263794,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9300413727760316,0.5695616602897644,0.5405336022377014,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8289818167686462,0.4039123356342315,0.2848937511444092,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8251658082008362,0.3979040086269378,0.3800362944602966,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6928415894508362,0.2315358817577362,1.06103253364563,285.00250244140625,284.95001220703125,303.04248046875,294.1687316894531,299.59014892578125,297.2283935546875,285.0010986328125,1.0,0.6520556211471558,0.5545601844787598,0.5545601844787598,1.0,1.0,-3.4154295921325684,1.385150909423828,2.03027868270874,0.5857192277908325,0.9600515961647034,0.9600515961647034,0.0,204.46392822265625,211.0,68137.7265625,0.0,3460.35986328125,1.0,278.5430603027344,282.8998718261719,297.1488342285156,301.4925231933594,293.1499938964844,293.1499938964844,278.25,33492.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923677146434784,1.0,0.0,0.0,3.739485025405884,3.739509344100952,9.330756824965648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.8525390625,0.0,1615.8013916015625,1895.4371337890625,0.0,3623.053955078125,0.9233997464179992,1.0,0.0,3.0,1.0,0.0
17927580,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9645749926567078,0.6360546350479126,0.5741530656814575,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.926773488521576,0.571661114692688,0.5428809523582458,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8257585167884827,0.4038750827312469,0.285128504037857,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8221245408058167,0.3981709778308868,0.3806098699569702,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.689458429813385,0.2311708480119705,1.0606366395950315,284.9043884277344,284.95001220703125,303.0722351074219,294.1820373535156,299.5917663574219,297.2239074707031,284.9056701660156,1.0,0.6536895036697388,0.5517634153366089,0.5517634153366089,1.0,1.0,-3.41485333442688,1.3803584575653076,2.0344948768615723,0.5812498927116394,0.8700705170631409,0.8700705170631409,0.0,207.766357421875,214.0,68741.8046875,0.0,3478.2822265625,1.0,278.2571105957031,282.783203125,297.1977844238281,301.6563415527344,293.1499938964844,293.1499938964844,278.54998779296875,38514.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303090572357178,1.0,0.0,0.0,3.628982543945313,3.629006862640381,8.787453680270119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.4169921875,0.0,1528.6182861328125,1895.4371337890625,0.0,3683.973876953125,0.90276700258255,1.0,0.0,3.0,1.0,0.0
17927640,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9645749926567078,0.6360546350479126,0.5741530656814575,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.926773488521576,0.571661114692688,0.5428809523582458,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8257585167884827,0.4038750827312469,0.285128504037857,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8221245408058167,0.3981709778308868,0.3806098699569702,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.689458429813385,0.2311708480119705,1.0606366395950315,284.9043884277344,284.95001220703125,303.0722351074219,294.1820373535156,299.5917663574219,297.2239074707031,284.9056701660156,1.0,0.6536895036697388,0.5517634153366089,0.5517634153366089,1.0,1.0,-3.41485333442688,1.3803584575653076,2.0344948768615723,0.5812498927116394,0.8700705170631409,0.8700705170631409,0.0,207.766357421875,214.0,68741.8046875,0.0,3478.2822265625,1.0,278.2571105957031,282.783203125,297.1977844238281,301.6563415527344,293.1499938964844,293.1499938964844,278.54998779296875,38514.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303090572357178,1.0,0.0,0.0,3.628982543945313,3.629006862640381,8.787453680270119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.4169921875,0.0,1528.6182861328125,1895.4371337890625,0.0,3683.973876953125,0.90276700258255,1.0,0.0,3.0,1.0,0.0
17927700,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9616909623146056,0.6347264647483826,0.5726476907730103,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.925347864627838,0.5731196403503418,0.5440648794174194,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8242873549461365,0.4041924178600311,0.2852408289909363,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8207340240478516,0.3985803723335266,0.3808810412883758,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6878685355186462,0.2311381101608276,1.0602669715881348,285.01812744140625,284.95001220703125,303.0864562988281,294.1872863769531,299.5943603515625,297.22515869140625,285.0194091796875,1.0,0.654456615447998,0.5503649711608887,0.5503649711608887,1.0,1.0,-3.4144763946533203,1.3779141902923584,2.036562204360962,0.5788396000862122,0.9499487280845642,0.9499487280845642,0.0,209.2963256835937,214.0,67942.96875,0.0,3486.3359375,1.0,278.5016784667969,282.9123840332031,297.15740966796875,301.4502868652344,293.1499938964844,293.1499938964844,278.54998779296875,34134.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248058199882508,1.0,0.0,0.0,3.677201747894287,3.677225828170776,9.022527365232236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.7177734375,0.0,1549.583984375,1895.4371337890625,0.0,3633.44189453125,0.9116992354393004,1.0,0.0,3.0,1.0,0.0
17927760,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9597028493881226,0.6335279941558838,0.5716481804847717,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.92483651638031,0.574702262878418,0.5455837249755859,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8235029578208923,0.4046336412429809,0.2855685353279114,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8200024366378784,0.3991037011146545,0.3813994526863098,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6869293451309204,0.2312090843915939,1.060663104057312,285.0023498535156,284.95001220703125,303.10015869140625,294.19158935546875,299.59765625,297.227783203125,285.0009460449219,1.0,0.6553566455841064,0.5489839315414429,0.5489839315414429,1.0,1.0,-3.416593074798584,1.3765443563461304,2.040048837661743,0.576977550983429,0.9600645899772644,0.9600645899772644,0.0,210.47413635253903,217.0,68131.4140625,0.0,3498.214599609375,1.0,278.54296875,282.8982849121094,297.17266845703125,301.5184326171875,293.1499938964844,293.1499938964844,278.25,33509.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232563972473145,1.0,0.0,0.0,3.740444421768189,3.740468978881836,9.33554531457048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.6083984375,0.0,1617.0426025390625,1895.4371337890625,0.0,3619.1796875,0.923693597316742,1.0,0.0,3.0,1.0,0.0
17927820,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.953503966331482,0.6294631361961365,0.5684974193572998,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9218165278434752,0.5767768621444702,0.5479100346565247,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8204562664031982,0.4045836627483368,0.2857955396175384,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8171179294586182,0.3993594050407409,0.3819628953933716,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6837605834007263,0.2308582216501236,1.0603315830230713,284.9039001464844,284.95001220703125,303.1261291503906,294.1970520019531,299.597412109375,297.2232971191406,284.9051513671875,1.0,0.6569943428039551,0.5462217926979065,0.5462217926979065,1.0,1.0,-3.4161627292633057,1.3717303276062012,2.0444324016571045,0.5724419951438904,0.8695392608642578,0.8695392608642578,0.0,213.75965881347656,220.0,68705.0234375,0.0,3516.383544921875,1.0,278.2571105957031,282.7813415527344,297.2137756347656,301.6728210449219,293.1499938964844,293.1499938964844,278.54998779296875,38556.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300785064697266,1.0,0.0,0.0,3.628537178039551,3.628561496734619,8.785297609392728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.443359375,0.0,1528.4332275390625,1895.4371337890625,0.0,3681.860595703125,0.9026973247528076,1.0,0.0,3.0,1.0,0.0
17927880,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.953503966331482,0.6294631361961365,0.5684974193572998,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9218165278434752,0.5767768621444702,0.5479100346565247,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8204562664031982,0.4045836627483368,0.2857955396175384,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8171179294586182,0.3993594050407409,0.3819628953933716,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6837605834007263,0.2308582216501236,1.0603315830230713,284.9039001464844,284.95001220703125,303.1261291503906,294.1970520019531,299.597412109375,297.2232971191406,284.9051513671875,1.0,0.6569943428039551,0.5462217926979065,0.5462217926979065,1.0,1.0,-3.4161627292633057,1.3717303276062012,2.0444324016571045,0.5724419951438904,0.8695392608642578,0.8695392608642578,0.0,213.75965881347656,220.0,68705.0234375,0.0,3516.383544921875,1.0,278.2571105957031,282.7813415527344,297.2137756347656,301.6728210449219,293.1499938964844,293.1499938964844,278.54998779296875,38556.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300785064697266,1.0,0.0,0.0,3.628537178039551,3.628561496734619,8.785297609392728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.443359375,0.0,1528.4332275390625,1895.4371337890625,0.0,3681.860595703125,0.9026973247528076,1.0,0.0,3.0,1.0,0.0
17927940,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9485838413238524,0.6270279288291931,0.5660776495933533,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9200483560562134,0.5797978043556213,0.5505932569503784,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8183110356330872,0.4053309559822082,0.2862263023853302,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8150939345359802,0.4002806842327118,0.3827419579029083,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6813875436782837,0.2309061288833618,1.0604069232940674,285.0009765625,284.95001220703125,303.1499938964844,294.1981506347656,299.6013488769531,297.2271423339844,284.99957275390625,1.0,0.6586668491363525,0.5434595942497253,0.5434595942497253,1.0,1.0,-3.4180164337158203,1.3678497076034546,2.050166606903076,0.5680592060089111,0.9585154056549072,0.9585154056549072,0.0,216.4626007080078,223.0,68063.6171875,0.0,3536.5859375,1.0,278.5430603027344,282.89569091796875,297.1803894042969,301.5250244140625,293.1499938964844,293.1499938964844,278.25,33560.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232422709465028,1.0,0.0,0.0,3.7390174865722656,3.739042043685913,9.328424539489788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.2109375,0.0,1615.7825927734375,1895.4371337890625,0.0,3619.049560546875,0.923335075378418,1.0,0.0,3.0,1.0,0.0
17928000,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9485838413238524,0.6270279288291931,0.5660776495933533,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9200483560562134,0.5797978043556213,0.5505932569503784,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8183110356330872,0.4053309559822082,0.2862263023853302,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8150939345359802,0.4002806842327118,0.3827419579029083,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6813875436782837,0.2309061288833618,1.0604069232940674,285.0009765625,284.95001220703125,303.1499938964844,294.1981506347656,299.6013488769531,297.2271423339844,284.99957275390625,1.0,0.6586668491363525,0.5434595942497253,0.5434595942497253,1.0,1.0,-3.4180164337158203,1.3678497076034546,2.050166606903076,0.5680592060089111,0.9585154056549072,0.9585154056549072,0.0,216.4626007080078,223.0,68063.6171875,0.0,3536.5859375,1.0,278.5430603027344,282.89569091796875,297.1803894042969,301.5250244140625,293.1499938964844,293.1499938964844,278.25,33560.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232422709465028,1.0,0.0,0.0,3.7390174865722656,3.739042043685913,9.328424539489788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.2109375,0.0,1615.7825927734375,1895.4371337890625,0.0,3619.049560546875,0.923335075378418,1.0,0.0,3.0,1.0,0.0
17928060,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.937921404838562,0.6211021542549133,0.5617203712463379,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9128277897834778,0.5797247290611267,0.5514376759529114,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8117578029632568,0.4031553864479065,0.2853657901287079,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8085860013961792,0.3983375132083893,0.3817895054817199,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6742792725563049,0.2282378226518631,1.0525484085083008,284.8935546875,284.95001220703125,303.1726989746094,294.1953430175781,299.5863037109375,297.2020263671875,284.89483642578125,1.0,0.659340500831604,0.540736198425293,0.540736198425293,1.0,1.0,-3.4021873474121094,1.3563717603683472,2.0458154678344727,0.5606809854507446,0.8584063053131104,0.8584063053131104,0.0,221.81280517578125,226.0,68263.84375,0.0,3530.249755859375,1.0,278.2575378417969,282.7762451171875,297.21051025390625,301.652587890625,293.1499938964844,293.1499938964844,278.54998779296875,39145.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298886060714722,1.0,0.0,0.0,3.608866930007935,3.608891010284424,8.690304866831866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.82421875,0.0,1511.1551513671875,1895.4371337890625,0.0,3680.1201171875,0.8986126780509949,1.0,0.0,3.0,1.0,0.0
17928120,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.937921404838562,0.6211021542549133,0.5617203712463379,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9128277897834778,0.5797247290611267,0.5514376759529114,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8117578029632568,0.4031553864479065,0.2853657901287079,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8085860013961792,0.3983375132083893,0.3817895054817199,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6742792725563049,0.2282378226518631,1.0525484085083008,284.8935546875,284.95001220703125,303.1726989746094,294.1953430175781,299.5863037109375,297.2020263671875,284.89483642578125,1.0,0.659340500831604,0.540736198425293,0.540736198425293,1.0,1.0,-3.4021873474121094,1.3563717603683472,2.0458154678344727,0.5606809854507446,0.8584063053131104,0.8584063053131104,0.0,221.81280517578125,226.0,68263.84375,0.0,3530.249755859375,1.0,278.2575378417969,282.7762451171875,297.21051025390625,301.652587890625,293.1499938964844,293.1499938964844,278.54998779296875,39145.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298886060714722,1.0,0.0,0.0,3.608866930007935,3.608891010284424,8.690304866831866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.82421875,0.0,1511.1551513671875,1895.4371337890625,0.0,3680.1201171875,0.8986126780509949,1.0,0.0,3.0,1.0,0.0
17928180,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9308091402053832,0.6178058385848999,0.5584383010864258,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9090450406074524,0.5815533399581909,0.5528895854949951,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8076563477516174,0.4027794897556305,0.28492271900177,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8044440746307373,0.3980000615119934,0.3812623023986816,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.669443666934967,0.2268400937318802,1.0455536842346191,284.9866943359375,284.95001220703125,303.1951904296875,294.189453125,299.583251953125,297.1967468261719,284.9858093261719,1.0,0.659633457660675,0.5380128026008606,0.5380128026008606,1.0,1.0,-3.390388011932373,1.3466405868530271,2.0437474250793457,0.5534969568252563,0.9363954067230223,0.9363954067230223,0.0,225.1634521484375,229.0,67285.7265625,0.0,3521.885986328125,1.0,278.5420227050781,282.8925170898437,297.1669311523437,301.4696044921875,293.1499938964844,293.1499938964844,278.25,34200.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219807386398317,1.0,0.0,0.0,3.697177171707153,3.6972012519836426,9.120818162955402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.728515625,0.0,1572.654052734375,1895.4371337890625,0.0,3607.426513671875,0.9145941734313964,1.0,0.0,3.0,1.0,0.0
17928240,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9308091402053832,0.6178058385848999,0.5584383010864258,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9090450406074524,0.5815533399581909,0.5528895854949951,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8076563477516174,0.4027794897556305,0.28492271900177,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8044440746307373,0.3980000615119934,0.3812623023986816,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.669443666934967,0.2268400937318802,1.0455536842346191,284.9866943359375,284.95001220703125,303.1951904296875,294.189453125,299.583251953125,297.1967468261719,284.9858093261719,1.0,0.659633457660675,0.5380128026008606,0.5380128026008606,1.0,1.0,-3.390388011932373,1.3466405868530271,2.0437474250793457,0.5534969568252563,0.9363954067230223,0.9363954067230223,0.0,225.1634521484375,229.0,67285.7265625,0.0,3521.885986328125,1.0,278.5420227050781,282.8925170898437,297.1669311523437,301.4696044921875,293.1499938964844,293.1499938964844,278.25,34200.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219807386398317,1.0,0.0,0.0,3.697177171707153,3.6972012519836426,9.120818162955402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.728515625,0.0,1572.654052734375,1895.4371337890625,0.0,3607.426513671875,0.9145941734313964,1.0,0.0,3.0,1.0,0.0
17928300,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.927880883216858,0.6156416535377502,0.5568997263908386,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.90781831741333,0.582236111164093,0.5537926554679871,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8061441779136658,0.4024554491043091,0.2848594784736633,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8029447793960571,0.3977530598640442,0.381215900182724,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6676848530769348,0.2262143790721893,1.0432627201080322,284.865234375,284.95001220703125,303.20635986328125,294.1854248046875,299.5809936523437,297.1930236816406,284.86474609375,1.0,0.6598901152610779,0.5366511344909668,0.5366511344909668,1.0,1.0,-3.386739730834961,1.3426978588104248,2.0440421104431152,0.5504659414291382,0.8471957445144653,0.8471957445144653,0.0,226.53982543945312,229.0,67920.8984375,0.0,3521.27099609375,1.0,278.296875,282.7573547363281,297.2091369628906,301.6698913574219,293.1499938964844,293.1499938964844,278.25,38804.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268942475318908,1.0,0.0,0.0,3.640782356262207,3.640806913375856,8.844692729326198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.5029296875,0.0,1543.866943359375,1895.4371337890625,0.0,3652.6416015625,0.9029334783554076,1.0,0.0,3.0,1.0,0.0
17928360,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9243473410606384,0.6135069131851196,0.5549600124359131,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9061356782913208,0.5829092264175415,0.5544338822364807,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8042024374008179,0.4021214246749878,0.284644067287445,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8010632991790771,0.3975021839141845,0.3810082674026489,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6656520962715149,0.2256033271551132,1.0407096147537231,284.9033508300781,284.95001220703125,303.2174987792969,294.1806945800781,299.5792236328125,297.189208984375,284.904296875,1.0,0.6600823402404785,0.5355145931243896,0.5355145931243896,1.0,1.0,-3.38159728050232,1.3384859561920166,2.0431113243103027,0.5474615693092346,0.8508824110031128,0.8508824110031128,0.0,228.14602661132807,232.0,67492.1171875,0.0,3518.47021484375,1.0,278.2577819824219,282.793212890625,297.1915283203125,301.58062744140625,293.1499938964844,293.1499938964844,278.54998779296875,39091.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275466203689576,1.0,0.0,0.0,3.5560121536254883,3.55603575706482,8.437615974798973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.212890625,0.0,1453.6329345703125,1895.4371337890625,0.0,3658.633056640625,0.8870860934257507,1.0,0.0,3.0,1.0,0.0
17928420,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9197762608528136,0.6108608245849609,0.5523819923400879,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.904768407344818,0.585363507270813,0.5565806031227112,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8020794987678528,0.4024209082126617,0.2847570478916168,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7989967465400696,0.3978523313999176,0.3812310099601745,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6631258726119995,0.2250155061483383,1.037743330001831,284.9922180175781,284.95001220703125,303.2396240234375,294.1693115234375,299.5824279785156,297.1922302246094,284.9913635253906,1.0,0.6608260869979858,0.5332415103912354,0.5332415103912354,1.0,1.0,-3.377904176712036,1.3328953981399536,2.045008897781372,0.5426288843154907,0.930469572544098,0.930469572544098,0.0,230.3818817138672,235.0,66725.3125,0.0,3522.728271484375,1.0,278.54168701171875,282.90185546875,297.1479797363281,301.412353515625,293.1499938964844,293.1499938964844,278.25,33910.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199248552322388,1.0,0.0,0.0,3.658380031585693,3.658403635025024,8.930400099416147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.134765625,0.0,1526.8416748046875,1895.4371337890625,0.0,3588.465087890625,0.9056814312934875,1.0,0.0,3.0,1.0,0.0
17928480,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9197762608528136,0.6108608245849609,0.5523819923400879,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.904768407344818,0.585363507270813,0.5565806031227112,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8020794987678528,0.4024209082126617,0.2847570478916168,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7989967465400696,0.3978523313999176,0.3812310099601745,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6631258726119995,0.2250155061483383,1.037743330001831,284.9922180175781,284.95001220703125,303.2396240234375,294.1693115234375,299.5824279785156,297.1922302246094,284.9913635253906,1.0,0.6608260869979858,0.5332415103912354,0.5332415103912354,1.0,1.0,-3.377904176712036,1.3328953981399536,2.045008897781372,0.5426288843154907,0.930469572544098,0.930469572544098,0.0,230.3818817138672,235.0,66725.3125,0.0,3522.728271484375,1.0,278.54168701171875,282.90185546875,297.1479797363281,301.412353515625,293.1499938964844,293.1499938964844,278.25,33910.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199248552322388,1.0,0.0,0.0,3.658380031585693,3.658403635025024,8.930400099416147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.134765625,0.0,1526.8416748046875,1895.4371337890625,0.0,3588.465087890625,0.9056814312934875,1.0,0.0,3.0,1.0,0.0
17928540,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.914160132408142,0.6068716645240784,0.5492172241210938,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.902577817440033,0.5869590044021606,0.5584032535552979,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7992278337478638,0.4020451605319977,0.2847149670124054,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7962515950202942,0.3976490199565887,0.3813122510910034,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6602035164833069,0.2241932600736618,1.0350580215454102,284.907958984375,284.95001220703125,303.2615661621094,294.15545654296875,299.5809326171875,297.18804931640625,284.9086303710937,1.0,0.6617228388786316,0.530968427658081,0.530968427658081,1.0,1.0,-3.3731138706207275,1.326777696609497,2.0463361740112305,0.5377431511878967,0.8481097221374512,0.8481097221374512,0.0,233.2691192626953,238.0,67034.0859375,0.0,3528.13134765625,1.0,278.2578430175781,282.79949951171875,297.169677734375,301.5289306640625,293.1499938964844,293.1499938964844,278.54998779296875,38798.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262433052062988,1.0,0.0,0.0,3.5274579524993896,3.5274813175201416,8.302654919134511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.7099609375,0.0,1421.2957763671875,1895.4371337890625,0.0,3646.659912109375,0.8805547952651978,1.0,0.0,3.0,1.0,0.0
17928600,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.914160132408142,0.6068716645240784,0.5492172241210938,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.902577817440033,0.5869590044021606,0.5584032535552979,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7992278337478638,0.4020451605319977,0.2847149670124054,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7962515950202942,0.3976490199565887,0.3813122510910034,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6602035164833069,0.2241932600736618,1.0350580215454102,284.907958984375,284.95001220703125,303.2615661621094,294.15545654296875,299.5809326171875,297.18804931640625,284.9086303710937,1.0,0.6617228388786316,0.530968427658081,0.530968427658081,1.0,1.0,-3.3731138706207275,1.326777696609497,2.0463361740112305,0.5377431511878967,0.8481097221374512,0.8481097221374512,0.0,233.2691192626953,238.0,67034.0859375,0.0,3528.13134765625,1.0,278.2578430175781,282.79949951171875,297.169677734375,301.5289306640625,293.1499938964844,293.1499938964844,278.54998779296875,38798.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262433052062988,1.0,0.0,0.0,3.5274579524993896,3.5274813175201416,8.302654919134511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.7099609375,0.0,1421.2957763671875,1895.4371337890625,0.0,3646.659912109375,0.8805547952651978,1.0,0.0,3.0,1.0,0.0
17928660,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9098728895187378,0.6043728590011597,0.5468010306358337,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9012988805770874,0.5894858837127686,0.5606527328491211,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7972071170806885,0.4024611115455627,0.284933865070343,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7942891716957092,0.3981104791164398,0.3816779255867004,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.657966673374176,0.2238070666790008,1.0332114696502686,284.9923095703125,284.95001220703125,303.2833251953125,294.139404296875,299.584228515625,297.1923217773437,284.99139404296875,1.0,0.662804365158081,0.5286034941673279,0.5286034941673279,1.0,1.0,-3.371387004852295,1.3217707872390747,2.0496160984039307,0.5330577492713928,0.9258451461791992,0.9258451461791992,0.0,235.69967651367188,241.0,66320.5,0.0,3538.101806640625,1.0,278.5414733886719,282.9031677246094,297.12066650390625,301.3599853515625,293.1499938964844,293.1499938964844,278.25,33787.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191544651985168,1.0,0.0,0.0,3.63497257232666,3.634996175765991,8.816487593321654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.69921875,0.0,1500.02685546875,1895.4371337890625,0.0,3581.353271484375,0.9003176689147949,1.0,0.0,3.0,1.0,0.0
17928720,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9098728895187378,0.6043728590011597,0.5468010306358337,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9012988805770874,0.5894858837127686,0.5606527328491211,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7972071170806885,0.4024611115455627,0.284933865070343,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7942891716957092,0.3981104791164398,0.3816779255867004,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.657966673374176,0.2238070666790008,1.0332114696502686,284.9923095703125,284.95001220703125,303.2833251953125,294.139404296875,299.584228515625,297.1923217773437,284.99139404296875,1.0,0.662804365158081,0.5286034941673279,0.5286034941673279,1.0,1.0,-3.371387004852295,1.3217707872390747,2.0496160984039307,0.5330577492713928,0.9258451461791992,0.9258451461791992,0.0,235.69967651367188,241.0,66320.5,0.0,3538.101806640625,1.0,278.5414733886719,282.9031677246094,297.12066650390625,301.3599853515625,293.1499938964844,293.1499938964844,278.25,33787.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191544651985168,1.0,0.0,0.0,3.63497257232666,3.634996175765991,8.816487593321654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.69921875,0.0,1500.02685546875,1895.4371337890625,0.0,3581.353271484375,0.9003176689147949,1.0,0.0,3.0,1.0,0.0
17928780,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.904656171798706,0.6005271077156067,0.5437654256820679,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8991156220436096,0.5911008715629578,0.5625054836273193,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7943955659866333,0.4021622538566589,0.2849519252777099,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.791572093963623,0.3979572653770447,0.3818205893039703,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6552104353904724,0.223096027970314,1.0311237573623655,284.90887451171875,284.95001220703125,303.3049011230469,294.1213073730469,299.58233642578125,297.1886291503906,284.909423828125,1.0,0.6639320254325867,0.5262385010719299,0.5262385010719299,1.0,1.0,-3.367653608322144,1.3158464431762695,2.051807165145874,0.5281217694282532,0.844553530216217,0.844553530216217,0.0,238.79010009765625,244.0,66631.5859375,0.0,3547.119384765625,1.0,278.2580261230469,282.8012390136719,297.13726806640625,301.4717712402344,293.1499938964844,293.1499938964844,278.54998779296875,38730.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258261919021606,1.0,0.0,0.0,3.505265951156616,3.505289077758789,8.198516070478945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.7841796875,0.0,1397.6483154296875,1895.4371337890625,0.0,3642.825927734375,0.8755902647972107,1.0,0.0,3.0,1.0,0.0
17928840,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.904656171798706,0.6005271077156067,0.5437654256820679,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8991156220436096,0.5911008715629578,0.5625054836273193,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7943955659866333,0.4021622538566589,0.2849519252777099,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.791572093963623,0.3979572653770447,0.3818205893039703,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6552104353904724,0.223096027970314,1.0311237573623655,284.90887451171875,284.95001220703125,303.3049011230469,294.1213073730469,299.58233642578125,297.1886291503906,284.909423828125,1.0,0.6639320254325867,0.5262385010719299,0.5262385010719299,1.0,1.0,-3.367653608322144,1.3158464431762695,2.051807165145874,0.5281217694282532,0.844553530216217,0.844553530216217,0.0,238.79010009765625,244.0,66631.5859375,0.0,3547.119384765625,1.0,278.2580261230469,282.8012390136719,297.13726806640625,301.4717712402344,293.1499938964844,293.1499938964844,278.54998779296875,38730.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258261919021606,1.0,0.0,0.0,3.505265951156616,3.505289077758789,8.198516070478945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.7841796875,0.0,1397.6483154296875,1895.4371337890625,0.0,3642.825927734375,0.8755902647972107,1.0,0.0,3.0,1.0,0.0
17928900,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9023780822753906,0.5992957353591919,0.5423949956893921,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8981852531433105,0.5923227071762085,0.5634795427322388,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7931363582611084,0.4023544192314148,0.2849864661693573,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7903455495834351,0.3981568515300751,0.3819060623645782,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6539309024810791,0.2228939682245254,1.030031681060791,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5835266113281,297.1903381347656,285.0121765136719,1.0,0.6644864678382874,0.525056004524231,0.525056004524231,1.0,1.0,-3.36600112915039,1.3129708766937256,2.053030252456665,0.5255612134933472,0.9172844886779784,0.9172844886779784,0.0,240.2229766845703,244.0,65847.640625,0.0,3551.488525390625,1.0,278.4981994628906,282.9190673828125,297.08203125,301.2519836425781,293.1499938964844,293.1499938964844,278.54998779296875,34079.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203596711158752,1.0,0.0,0.0,3.556816577911377,3.5568394660949707,8.441434147243854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.8955078125,0.0,1417.945068359375,1895.4371337890625,0.0,3592.4775390625,0.8846861124038696,1.0,0.0,3.0,1.0,0.0
17928960,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9007464647293092,0.5981341004371643,0.5414478182792664,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8977980017662048,0.5936238765716553,0.5647567510604858,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7923980951309204,0.4026387631893158,0.2852162420749664,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7896095514297485,0.398438423871994,0.3822129964828491,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6530718803405762,0.2227731049060821,1.0296236276626587,284.99072265625,284.95001220703125,303.3262939453125,294.1014404296875,299.5853576660156,297.1930236816406,284.9893493652344,1.0,0.6651682257652283,0.5238919258117676,0.5238919258117676,1.0,1.0,-3.366551160812378,1.311033844947815,2.0555174350738525,0.5234828591346741,0.9203266501426696,0.9203266501426696,0.0,241.3821563720703,247.0,65937.890625,0.0,3559.4609375,1.0,278.54205322265625,282.9018249511719,297.0829467773437,301.2986755371094,293.1499938964844,293.1499938964844,278.25,33687.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188691973686218,1.0,0.0,0.0,3.6161060333251953,3.616129159927368,8.725203883841459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.2587890625,0.0,1478.6441650390625,1895.4371337890625,0.0,3578.71875,0.8957701325416565,1.0,0.0,3.0,1.0,0.0
17929020,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8959364891052246,0.5944188833236694,0.5385315418243408,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8956698775291443,0.5952315330505371,0.5666086673736572,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7897009253501892,0.4024121761322021,0.2852858901023865,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7869740128517151,0.3983029127120971,0.382376879453659,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6504692435264587,0.2221124768257141,1.0277867317199707,284.90972900390625,284.95001220703125,303.3475036621094,294.0800170898437,299.5832214355469,297.1894836425781,284.91021728515625,1.0,0.6664040684700012,0.521563708782196,0.521563708782196,1.0,1.0,-3.363349914550781,1.305311679840088,2.0580382347106934,0.5186207890510559,0.8407315611839294,0.8407315611839294,0.0,244.5632476806641,250.0,66228.796875,0.0,3570.211669921875,1.0,278.2582092285156,282.802490234375,297.0966186523437,301.40594482421875,293.1499938964844,293.1499938964844,278.54998779296875,38709.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925706684589386,1.0,0.0,0.0,3.483350992202759,3.4833738803863525,8.096321835182607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.08984375,0.0,1374.8966064453125,1895.4371337890625,0.0,3641.72705078125,0.8707317113876343,1.0,0.0,3.0,1.0,0.0
17929080,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8959364891052246,0.5944188833236694,0.5385315418243408,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8956698775291443,0.5952315330505371,0.5666086673736572,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7897009253501892,0.4024121761322021,0.2852858901023865,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7869740128517151,0.3983029127120971,0.382376879453659,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6504692435264587,0.2221124768257141,1.0277867317199707,284.90972900390625,284.95001220703125,303.3475036621094,294.0800170898437,299.5832214355469,297.1894836425781,284.91021728515625,1.0,0.6664040684700012,0.521563708782196,0.521563708782196,1.0,1.0,-3.363349914550781,1.305311679840088,2.0580382347106934,0.5186207890510559,0.8407315611839294,0.8407315611839294,0.0,244.5632476806641,250.0,66228.796875,0.0,3570.211669921875,1.0,278.2582092285156,282.802490234375,297.0966186523437,301.40594482421875,293.1499938964844,293.1499938964844,278.54998779296875,38709.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925706684589386,1.0,0.0,0.0,3.483350992202759,3.4833738803863525,8.096321835182607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.08984375,0.0,1374.8966064453125,1895.4371337890625,0.0,3641.72705078125,0.8707317113876343,1.0,0.0,3.0,1.0,0.0
17929140,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.89219069480896,0.5921188592910767,0.5363177061080933,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8944026827812195,0.5977361798286438,0.568855881690979,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7878180742263794,0.4029576182365417,0.285605251789093,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7850865721702576,0.3987904191017151,0.3827856183052063,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6484606266021729,0.2218255847692489,1.0264885425567627,284.9898376464844,284.95001220703125,303.3685302734375,294.0572204589844,299.5859069824219,297.1938781738281,284.989013671875,1.0,0.6677207946777344,0.5192354917526245,0.5192354917526245,1.0,1.0,-3.362696647644043,1.3006287813186646,2.062067747116089,0.5140062570571899,0.9149454832077026,0.9149454832077026,0.0,247.21514892578125,253.0,65538.59375,0.0,3583.93212890625,1.0,278.5411071777344,282.9017944335937,297.0397644042969,301.23046875,293.1499938964844,293.1499938964844,278.25,33776.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188600778579712,1.0,0.0,0.0,3.5928151607513428,3.5928380489349365,8.613170052740315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.099609375,0.0,1454.100341796875,1895.4371337890625,0.0,3578.634765625,0.8908373713493347,1.0,0.0,3.0,1.0,0.0
17929200,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.89219069480896,0.5921188592910767,0.5363177061080933,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8944026827812195,0.5977361798286438,0.568855881690979,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7878180742263794,0.4029576182365417,0.285605251789093,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7850865721702576,0.3987904191017151,0.3827856183052063,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6484606266021729,0.2218255847692489,1.0264885425567627,284.9898376464844,284.95001220703125,303.3685302734375,294.0572204589844,299.5859069824219,297.1938781738281,284.989013671875,1.0,0.6677207946777344,0.5192354917526245,0.5192354917526245,1.0,1.0,-3.362696647644043,1.3006287813186646,2.062067747116089,0.5140062570571899,0.9149454832077026,0.9149454832077026,0.0,247.21514892578125,253.0,65538.59375,0.0,3583.93212890625,1.0,278.5411071777344,282.9017944335937,297.0397644042969,301.23046875,293.1499938964844,293.1499938964844,278.25,33776.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188600778579712,1.0,0.0,0.0,3.5928151607513428,3.5928380489349365,8.613170052740315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.099609375,0.0,1454.100341796875,1895.4371337890625,0.0,3578.634765625,0.8908373713493347,1.0,0.0,3.0,1.0,0.0
17929260,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8875643610954285,0.5885351300239563,0.5334973335266113,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8923546075820923,0.599333643913269,0.5706866383552551,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7852684259414673,0.4028195738792419,0.2857272922992706,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7825542092323303,0.3986693024635315,0.3829548358917236,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6460092663764954,0.2212026864290237,1.024800419807434,284.90972900390625,284.95001220703125,303.38934326171875,294.0332946777344,299.5835266113281,297.1904296875,284.9099426269531,1.0,0.6690155863761902,0.516947329044342,0.516947329044342,1.0,1.0,-3.359833002090454,1.2950339317321775,2.0647990703582764,0.5091794729232788,0.8363290429115295,0.8363290429115295,0.0,250.43582153320312,256.0,65830.671875,0.0,3595.66943359375,1.0,278.2585754394531,282.8023986816406,297.0500793457031,301.3343200683594,293.1499938964844,293.1499938964844,278.54998779296875,38659.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257107973098756,1.0,0.0,0.0,3.462852716445923,3.462875366210937,8.00131488176703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.0791015625,0.0,1353.6357421875,1895.4371337890625,0.0,3641.7646484375,0.8660180568695068,1.0,0.0,3.0,1.0,0.0
17929320,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8875643610954285,0.5885351300239563,0.5334973335266113,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8923546075820923,0.599333643913269,0.5706866383552551,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7852684259414673,0.4028195738792419,0.2857272922992706,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7825542092323303,0.3986693024635315,0.3829548358917236,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6460092663764954,0.2212026864290237,1.024800419807434,284.90972900390625,284.95001220703125,303.38934326171875,294.0332946777344,299.5835266113281,297.1904296875,284.9099426269531,1.0,0.6690155863761902,0.516947329044342,0.516947329044342,1.0,1.0,-3.359833002090454,1.2950339317321775,2.0647990703582764,0.5091794729232788,0.8363290429115295,0.8363290429115295,0.0,250.43582153320312,256.0,65830.671875,0.0,3595.66943359375,1.0,278.2585754394531,282.8023986816406,297.0500793457031,301.3343200683594,293.1499938964844,293.1499938964844,278.54998779296875,38659.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257107973098756,1.0,0.0,0.0,3.462852716445923,3.462875366210937,8.00131488176703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.0791015625,0.0,1353.6357421875,1895.4371337890625,0.0,3641.7646484375,0.8660180568695068,1.0,0.0,3.0,1.0,0.0
