time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8839895725250244,0.5863260626792908,0.5313767194747925,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8911576271057129,0.6018158793449402,0.5729198455810547,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7835285067558289,0.4034492075443268,0.2861084640026092,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7807594537734985,0.399160772562027,0.3833727836608886,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6441312432289124,0.2209446877241134,1.023652195930481,284.989013671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5859375,297.1947937011719,284.9882507324219,1.0,0.670383632183075,0.5146591663360596,0.5146591663360596,1.0,1.0,-3.359541177749634,1.29048490524292,2.069056272506714,0.5046109557151794,0.9097158908843994,0.9097158908843994,0.0,253.1116943359375,259.0,65143.12109375,0.0,3610.363037109375,1.0,278.5409240722656,282.90118408203125,296.9911499023437,301.15673828125,293.1499938964844,293.1499938964844,278.25,33781.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188968539237976,1.0,0.0,0.0,3.5715227127075195,3.5715456008911133,8.511382816323021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.8837890625,0.0,1431.35595703125,1895.4371337890625,0.0,3578.974365234375,0.8860772252082825,1.0,0.0,3.0,1.0,0.0
17929440,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8839895725250244,0.5863260626792908,0.5313767194747925,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8911576271057129,0.6018158793449402,0.5729198455810547,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7835285067558289,0.4034492075443268,0.2861084640026092,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7807594537734985,0.399160772562027,0.3833727836608886,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6441312432289124,0.2209446877241134,1.023652195930481,284.989013671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5859375,297.1947937011719,284.9882507324219,1.0,0.670383632183075,0.5146591663360596,0.5146591663360596,1.0,1.0,-3.359541177749634,1.29048490524292,2.069056272506714,0.5046109557151794,0.9097158908843994,0.9097158908843994,0.0,253.1116943359375,259.0,65143.12109375,0.0,3610.363037109375,1.0,278.5409240722656,282.90118408203125,296.9911499023437,301.15673828125,293.1499938964844,293.1499938964844,278.25,33781.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188968539237976,1.0,0.0,0.0,3.5715227127075195,3.5715456008911133,8.511382816323021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.8837890625,0.0,1431.35595703125,1895.4371337890625,0.0,3578.974365234375,0.8860772252082825,1.0,0.0,3.0,1.0,0.0
17929500,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8820559978485107,0.5845871567726135,0.5302160978317261,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8904322385787964,0.6026279330253601,0.5739842653274536,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.782570481300354,0.4034498631954193,0.2862945199012756,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7797731161117554,0.3991323411464691,0.383572906255722,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6431565284729004,0.220677763223648,1.0231982469558716,284.87371826171875,284.95001220703125,303.4202575683594,293.99578857421875,299.5848083496094,297.19342041015625,284.8742980957031,1.0,0.6711078882217407,0.5135151147842407,0.5135151147842407,1.0,1.0,-3.359350204467773,1.2881616353988647,2.071188449859619,0.5024114847183228,0.8261457681655884,0.8261457681655884,0.0,254.5836639404297,259.0,65744.0390625,0.0,3618.360595703125,1.0,278.30029296875,282.7723693847656,297.0258483886719,301.3482666015625,293.1499938964844,293.1499938964844,278.25,38785.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245178699493408,1.0,0.0,0.0,3.513751745223999,3.513774871826172,8.238259283643856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.8017578125,0.0,1406.8629150390625,1895.4371337890625,0.0,3630.7919921875,0.8745590448379517,1.0,0.0,3.0,1.0,0.0
17929560,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8795828223228455,0.582862913608551,0.5286568999290466,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8892121911048889,0.6033961176872253,0.5747316479682922,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7811572551727295,0.4034114181995392,0.2862962782382965,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7783510088920593,0.3990503549575805,0.3835493624210357,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6418349146842957,0.2203544080257415,1.022099852561951,284.91180419921875,284.95001220703125,303.4304504394531,293.9829406738281,299.58331298828125,297.19140625,284.9122314453125,1.0,0.6717221736907959,0.5124087333679199,0.5124087333679199,1.0,1.0,-3.357027053833008,1.285020351409912,2.072006702423096,0.4998244345188141,0.8333216309547424,0.8333216309547424,0.0,256.341796875,262.0,65417.859375,0.0,3622.94677734375,1.0,278.2587890625,282.80474853515625,297.00006103515625,301.2579040527344,293.1499938964844,293.1499938964844,278.54998779296875,38674.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257895350456238,1.0,0.0,0.0,3.439659357070923,3.4396817684173584,7.894491318438668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.0546875,0.0,1330.3585205078125,1895.4371337890625,0.0,3642.488525390625,0.8610718846321106,1.0,0.0,3.0,1.0,0.0
17929620,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8761838674545288,0.5807420611381531,0.5266209244728088,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.888083815574646,0.605853259563446,0.5769439935684204,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7795671224594116,0.4041387438774109,0.2867464125156402,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7766480445861816,0.3995448052883148,0.3839726448059082,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6400768160820007,0.2201225012540817,1.021079659461975,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,299.5855712890625,297.1957702636719,284.9873046875,1.0,0.6731307506561279,0.5101960301399231,0.5101960301399231,1.0,1.0,-3.357055425643921,1.280661702156067,2.076393842697144,0.4953658282756805,0.9045658111572266,0.9045658111572266,0.0,259.0307922363281,265.0,64757.30859375,0.0,3638.460693359375,1.0,278.540771484375,282.90008544921875,296.939697265625,301.0804748535156,293.1499938964844,293.1499938964844,278.25,33777.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189804196357728,1.0,0.0,0.0,3.5509233474731445,3.550945997238159,8.413484238189994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.3134765625,0.0,1409.5318603515625,1895.4371337890625,0.0,3579.74609375,0.8814455270767212,1.0,0.0,3.0,1.0,0.0
17929680,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8761838674545288,0.5807420611381531,0.5266209244728088,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.888083815574646,0.605853259563446,0.5769439935684204,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7795671224594116,0.4041387438774109,0.2867464125156402,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7766480445861816,0.3995448052883148,0.3839726448059082,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6400768160820007,0.2201225012540817,1.021079659461975,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,299.5855712890625,297.1957702636719,284.9873046875,1.0,0.6731307506561279,0.5101960301399231,0.5101960301399231,1.0,1.0,-3.357055425643921,1.280661702156067,2.076393842697144,0.4953658282756805,0.9045658111572266,0.9045658111572266,0.0,259.0307922363281,265.0,64757.30859375,0.0,3638.460693359375,1.0,278.540771484375,282.90008544921875,296.939697265625,301.0804748535156,293.1499938964844,293.1499938964844,278.25,33777.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189804196357728,1.0,0.0,0.0,3.5509233474731445,3.550945997238159,8.413484238189994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.3134765625,0.0,1409.5318603515625,1895.4371337890625,0.0,3579.74609375,0.8814455270767212,1.0,0.0,3.0,1.0,0.0
17929740,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8719915747642517,0.5773972272872925,0.52399080991745,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.886229932308197,0.6074143648147583,0.5787288546562195,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7773707509040833,0.4042128026485443,0.2870047390460968,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.774354100227356,0.3994443416595459,0.3841516971588135,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6379163861274719,0.2195622622966766,1.0196406841278076,284.9119873046875,284.95001220703125,303.4708251953125,293.9308166503906,299.58270263671875,297.1924133300781,284.91168212890625,1.0,0.6745049953460693,0.507983386516571,0.507983386516571,1.0,1.0,-3.3548405170440674,1.2753175497055054,2.0795228481292725,0.4906185865402221,0.829416036605835,0.829416036605835,0.0,262.2670288085937,268.0,65047.41015625,0.0,3651.759033203125,1.0,278.2592163085937,282.8039245605469,296.9476928710937,301.1808776855469,293.1499938964844,293.1499938964844,278.54998779296875,38507.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258816838264464,1.0,0.0,0.0,3.4217522144317627,3.4217746257781982,7.812507192284102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.8349609375,0.0,1311.3341064453125,1895.4371337890625,0.0,3643.335693359375,0.8568469882011414,1.0,0.0,3.0,1.0,0.0
17929800,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8719915747642517,0.5773972272872925,0.52399080991745,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.886229932308197,0.6074143648147583,0.5787288546562195,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7773707509040833,0.4042128026485443,0.2870047390460968,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.774354100227356,0.3994443416595459,0.3841516971588135,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6379163861274719,0.2195622622966766,1.0196406841278076,284.9119873046875,284.95001220703125,303.4708251953125,293.9308166503906,299.58270263671875,297.1924133300781,284.91168212890625,1.0,0.6745049953460693,0.507983386516571,0.507983386516571,1.0,1.0,-3.3548405170440674,1.2753175497055054,2.0795228481292725,0.4906185865402221,0.829416036605835,0.829416036605835,0.0,262.2670288085937,268.0,65047.41015625,0.0,3651.759033203125,1.0,278.2592163085937,282.8039245605469,296.9476928710937,301.1808776855469,293.1499938964844,293.1499938964844,278.54998779296875,38507.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258816838264464,1.0,0.0,0.0,3.4217522144317627,3.4217746257781982,7.812507192284102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.8349609375,0.0,1311.3341064453125,1895.4371337890625,0.0,3643.335693359375,0.8568469882011414,1.0,0.0,3.0,1.0,0.0
17929860,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8687766194343567,0.5753573179244995,0.5220417380332947,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.885172963142395,0.6098406314849854,0.5809210538864136,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7759383320808411,0.4050448834896087,0.28753262758255,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7727453112602234,0.3999388217926025,0.3845812678337097,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6362700462341309,0.2193532735109329,1.018742561340332,284.9874267578125,284.95001220703125,303.4907531738281,293.9046325683594,299.5848693847656,297.1967468261719,284.9867858886719,1.0,0.6759494543075562,0.5058510303497314,0.5058510303497314,1.0,1.0,-3.3551974296569824,1.2711635828018188,2.084033727645874,0.4862856268882751,0.8998754620552063,0.8998754620552063,0.0,264.9600524902344,271.0,64381.18359375,0.0,3668.068115234375,1.0,278.5405578613281,282.8993225097656,296.88726806640625,301.0034484863281,293.1499938964844,293.1499938964844,278.8500061035156,33779.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190719127655028,1.0,0.0,0.0,3.530710220336914,3.5307328701019287,8.317972515214933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.787109375,0.0,1388.3861083984375,1895.4371337890625,0.0,3580.590576171875,0.8769227266311646,1.0,0.0,3.0,1.0,0.0
17929920,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8687766194343567,0.5753573179244995,0.5220417380332947,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.885172963142395,0.6098406314849854,0.5809210538864136,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7759383320808411,0.4050448834896087,0.28753262758255,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7727453112602234,0.3999388217926025,0.3845812678337097,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6362700462341309,0.2193532735109329,1.018742561340332,284.9874267578125,284.95001220703125,303.4907531738281,293.9046325683594,299.5848693847656,297.1967468261719,284.9867858886719,1.0,0.6759494543075562,0.5058510303497314,0.5058510303497314,1.0,1.0,-3.3551974296569824,1.2711635828018188,2.084033727645874,0.4862856268882751,0.8998754620552063,0.8998754620552063,0.0,264.9600524902344,271.0,64381.18359375,0.0,3668.068115234375,1.0,278.5405578613281,282.8993225097656,296.88726806640625,301.0034484863281,293.1499938964844,293.1499938964844,278.8500061035156,33779.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190719127655028,1.0,0.0,0.0,3.530710220336914,3.5307328701019287,8.317972515214933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.787109375,0.0,1388.3861083984375,1895.4371337890625,0.0,3580.590576171875,0.8769227266311646,1.0,0.0,3.0,1.0,0.0
17929980,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8660616278648376,0.5735363960266113,0.5204839110374451,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8845561742782593,0.6124683618545532,0.5834458470344543,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7749871015548706,0.4061350226402282,0.2883265912532806,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7715705037117004,0.4006378054618835,0.3852993249893188,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6350313425064087,0.2193370908498764,1.018951416015625,285.03546142578125,284.95001220703125,303.5104675292969,293.8786926269531,299.58807373046875,297.2027587890625,285.0321655273437,1.0,0.6776503920555115,0.5037186741828918,0.5037186741828918,1.0,1.0,-3.358428478240967,1.2681424617767334,2.0902860164642334,0.4824827909469604,0.9933103322982788,0.9933103322982788,0.0,267.4958801269531,274.0,64038.515625,0.0,3690.34375,1.0,278.8423156738281,282.9659729003906,296.8688659667969,300.9476928710937,293.1499938964844,293.1499938964844,278.54998779296875,31409.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914833664894104,1.0,0.0,0.0,3.716410398483277,3.7164342403411865,9.215961540576244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.095703125,0.0,1573.343017578125,1895.4371337890625,0.0,3541.406494140625,0.9166753888130188,1.0,0.0,3.0,1.0,0.0
17930040,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8660616278648376,0.5735363960266113,0.5204839110374451,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8845561742782593,0.6124683618545532,0.5834458470344543,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7749871015548706,0.4061350226402282,0.2883265912532806,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7715705037117004,0.4006378054618835,0.3852993249893188,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6350313425064087,0.2193370908498764,1.018951416015625,285.03546142578125,284.95001220703125,303.5104675292969,293.8786926269531,299.58807373046875,297.2027587890625,285.0321655273437,1.0,0.6776503920555115,0.5037186741828918,0.5037186741828918,1.0,1.0,-3.358428478240967,1.2681424617767334,2.0902860164642334,0.4824827909469604,0.9933103322982788,0.9933103322982788,0.0,267.4958801269531,274.0,64038.515625,0.0,3690.34375,1.0,278.8423156738281,282.9659729003906,296.8688659667969,300.9476928710937,293.1499938964844,293.1499938964844,278.54998779296875,31409.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914833664894104,1.0,0.0,0.0,3.716410398483277,3.7164342403411865,9.215961540576244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.095703125,0.0,1573.343017578125,1895.4371337890625,0.0,3541.406494140625,0.9166753888130188,1.0,0.0,3.0,1.0,0.0
17930100,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8642630577087402,0.5717687010765076,0.5193886756896973,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8838382959365845,0.6131492853164673,0.5844751000404358,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7741590142250061,0.4062005281448364,0.2886096537113189,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7706454992294312,0.4005651772022247,0.3855214715003967,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6341738700866699,0.2190916091203689,1.0187971591949463,284.87939453125,284.95001220703125,303.520263671875,293.86590576171875,299.5860900878906,297.2003479003906,284.8747253417969,1.0,0.6784848570823669,0.5026524662971497,0.5026524662971497,1.0,1.0,-3.3587799072265625,1.2660859823226929,2.09269380569458,0.4804444313049316,0.8922747373580933,0.8922747373580933,0.0,269.0831298828125,274.0,65084.22265625,0.0,3700.290771484375,1.0,278.59588623046875,282.7925109863281,296.9112243652344,301.1759033203125,293.1499938964844,293.1499938964844,278.54998779296875,35654.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224137663841248,1.0,0.0,0.0,3.715630292892456,3.715654850006104,9.21209220905439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.6806640625,0.0,1604.789794921875,1895.4371337890625,0.0,3611.417236328125,0.9176757335662842,1.0,0.0,3.0,1.0,0.0
17930160,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8617302179336548,0.5698021650314331,0.5177059769630432,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8824264407157898,0.6136085987091064,0.5850161910057068,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7726908326148987,0.4060799777507782,0.2886074781417846,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7691106200218201,0.4003019630908966,0.3853963911533355,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6328259706497192,0.2186918407678604,1.0176138877868652,284.8880615234375,284.95001220703125,303.5299987792969,293.8532409667969,299.5824584960937,297.1956481933594,284.8896179199219,1.0,0.6791329383850098,0.5015785098075867,0.5015785098075867,1.0,1.0,-3.3558337688446045,1.2626631259918213,2.093170642852783,0.4777477979660034,0.8740092515945435,0.8740092515945435,0.0,271.0870361328125,277.0,64720.234375,0.0,3704.732177734375,1.0,278.55718994140625,282.804443359375,296.8861083984375,301.09674072265625,293.1499938964844,293.1499938964844,278.8500061035156,38113.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253708720207214,1.0,0.0,0.0,3.640312433242798,3.640336751937866,8.842409329190559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.5107421875,0.0,1538.18896484375,1895.4371337890625,0.0,3638.63916015625,0.904620885848999,1.0,0.0,3.0,1.0,0.0
17930220,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8583717942237854,0.5677692294120789,0.5155843496322632,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8810694217681885,0.6158523559570312,0.5869090557098389,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7711097598075867,0.4069516658782959,0.2890898287296295,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7672770619392395,0.4006774723529815,0.3856349289417267,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6310223340988159,0.2184097170829773,1.0162287950515747,284.9903259277344,284.95001220703125,303.5493469238281,293.8285217285156,299.5830078125,297.198486328125,284.9888916015625,1.0,0.6805205941200256,0.4994305074214935,0.4994305074214935,1.0,1.0,-3.3547492027282715,1.2577722072601318,2.09697699546814,0.4729565680027008,0.9577325582504272,0.9577325582504272,0.0,274.0219421386719,280.0,63894.2265625,0.0,3718.984130859375,1.0,278.8431396484375,282.92413330078125,296.8143005371094,300.8995666503906,293.1499938964844,293.1499938964844,278.54998779296875,33641.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190677404403688,1.0,0.0,0.0,3.743604898452759,3.743629217147827,9.351327889817184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.1494140625,0.0,1621.72509765625,1895.4371337890625,0.0,3580.55224609375,0.9243955016136168,1.0,0.0,3.0,1.0,0.0
17930280,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8583717942237854,0.5677692294120789,0.5155843496322632,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8810694217681885,0.6158523559570312,0.5869090557098389,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7711097598075867,0.4069516658782959,0.2890898287296295,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7672770619392395,0.4006774723529815,0.3856349289417267,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6310223340988159,0.2184097170829773,1.0162287950515747,284.9903259277344,284.95001220703125,303.5493469238281,293.8285217285156,299.5830078125,297.198486328125,284.9888916015625,1.0,0.6805205941200256,0.4994305074214935,0.4994305074214935,1.0,1.0,-3.3547492027282715,1.2577722072601318,2.09697699546814,0.4729565680027008,0.9577325582504272,0.9577325582504272,0.0,274.0219421386719,280.0,63894.2265625,0.0,3718.984130859375,1.0,278.8431396484375,282.92413330078125,296.8143005371094,300.8995666503906,293.1499938964844,293.1499938964844,278.54998779296875,33641.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190677404403688,1.0,0.0,0.0,3.743604898452759,3.743629217147827,9.351327889817184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.1494140625,0.0,1621.72509765625,1895.4371337890625,0.0,3580.55224609375,0.9243955016136168,1.0,0.0,3.0,1.0,0.0
17930340,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8546345233917236,0.5645131468772888,0.5131069421768188,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8793467879295349,0.6171885132789612,0.5885422825813293,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7692610025405884,0.4071878492832184,0.289491593837738,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.765177845954895,0.4004792273044586,0.3857573866844177,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6290562748908997,0.2178227603435516,1.0147593021392822,284.89385986328125,284.95001220703125,303.5685119628906,293.8047180175781,299.5785217285156,297.1937866210937,284.8954467773437,1.0,0.681897759437561,0.4972825050354004,0.4972825050354004,1.0,1.0,-3.352604627609253,1.2523895502090454,2.100215196609497,0.4681563079357147,0.8606530427932739,0.8606530427932739,0.0,277.2788391113281,283.0,64275.7265625,0.0,3732.504638671875,1.0,278.5571594238281,282.8108825683594,296.8245544433594,301.0055847167969,293.1499938964844,293.1499938964844,278.8500061035156,39125.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266270995140076,1.0,0.0,0.0,3.609869718551636,3.609893798828125,8.695134852132469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.779296875,0.0,1512.1097412109375,1895.4371337890625,0.0,3650.186767578125,0.8989907503128052,1.0,0.0,3.0,1.0,0.0
17930400,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8546345233917236,0.5645131468772888,0.5131069421768188,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8793467879295349,0.6171885132789612,0.5885422825813293,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7692610025405884,0.4071878492832184,0.289491593837738,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.765177845954895,0.4004792273044586,0.3857573866844177,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6290562748908997,0.2178227603435516,1.0147593021392822,284.89385986328125,284.95001220703125,303.5685119628906,293.8047180175781,299.5785217285156,297.1937866210937,284.8954467773437,1.0,0.681897759437561,0.4972825050354004,0.4972825050354004,1.0,1.0,-3.352604627609253,1.2523895502090454,2.100215196609497,0.4681563079357147,0.8606530427932739,0.8606530427932739,0.0,277.2788391113281,283.0,64275.7265625,0.0,3732.504638671875,1.0,278.5571594238281,282.8108825683594,296.8245544433594,301.0055847167969,293.1499938964844,293.1499938964844,278.8500061035156,39125.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266270995140076,1.0,0.0,0.0,3.609869718551636,3.609893798828125,8.695134852132469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.779296875,0.0,1512.1097412109375,1895.4371337890625,0.0,3650.186767578125,0.8989907503128052,1.0,0.0,3.0,1.0,0.0
17930460,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8518694043159485,0.5628163814544678,0.511350154876709,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8784478306770325,0.6196084022521973,0.5906328558921814,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.768196165561676,0.4083527028560638,0.2901941239833832,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7637814879417419,0.4010252654552459,0.3861665725708008,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6276031136512756,0.2176685929298401,1.0139065980911257,284.9959716796875,284.95001220703125,303.5874938964844,293.7821350097656,299.580810546875,297.1988525390625,284.9946594238281,1.0,0.6833494305610657,0.4953020215034485,0.4953020215034485,1.0,1.0,-3.3533082008361816,1.248488426208496,2.104819774627685,0.4639447033405304,0.9480531811714172,0.9480531811714172,0.0,279.9192810058594,286.0,63498.58984375,0.0,3749.346923828125,1.0,278.84283447265625,282.9298400878906,296.7615051269531,300.81805419921875,293.1499938964844,293.1499938964844,278.54998779296875,33736.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190058708190918,1.0,0.0,0.0,3.714798927307129,3.714823246002197,9.207970492752792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.517578125,0.0,1589.2271728515625,1895.4371337890625,0.0,3579.98095703125,0.9180120825767516,1.0,0.0,3.0,1.0,0.0
17930520,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8518694043159485,0.5628163814544678,0.511350154876709,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8784478306770325,0.6196084022521973,0.5906328558921814,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.768196165561676,0.4083527028560638,0.2901941239833832,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7637814879417419,0.4010252654552459,0.3861665725708008,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6276031136512756,0.2176685929298401,1.0139065980911257,284.9959716796875,284.95001220703125,303.5874938964844,293.7821350097656,299.580810546875,297.1988525390625,284.9946594238281,1.0,0.6833494305610657,0.4953020215034485,0.4953020215034485,1.0,1.0,-3.3533082008361816,1.248488426208496,2.104819774627685,0.4639447033405304,0.9480531811714172,0.9480531811714172,0.0,279.9192810058594,286.0,63498.58984375,0.0,3749.346923828125,1.0,278.84283447265625,282.9298400878906,296.7615051269531,300.81805419921875,293.1499938964844,293.1499938964844,278.54998779296875,33736.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190058708190918,1.0,0.0,0.0,3.714798927307129,3.714823246002197,9.207970492752792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.517578125,0.0,1589.2271728515625,1895.4371337890625,0.0,3579.98095703125,0.9180120825767516,1.0,0.0,3.0,1.0,0.0
17930580,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8484470844268799,0.559749186038971,0.5090519785881042,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8769213557243347,0.6209951639175415,0.5923265218734741,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7666230797767639,0.4087766110897064,0.2907340228557586,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7619048357009888,0.4009190499782562,0.3863829374313354,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.625830352306366,0.2171706706285476,1.012845754623413,284.901611328125,284.95001220703125,303.6062927246094,293.760986328125,299.57720947265625,297.195068359375,284.9029235839844,1.0,0.6848136782646179,0.4933215379714966,0.4933215379714966,1.0,1.0,-3.3522231578826904,1.2438181638717651,2.108404874801636,0.4596118032932281,0.857526421546936,0.857526421546936,0.0,283.1082458496094,274.0,63918.515625,0.0,3765.00439453125,1.0,278.557373046875,282.8177795410156,296.7790222167969,300.9343566894531,293.1499938964844,293.1499938964844,278.8500061035156,38966.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926263391971588,1.0,0.0,0.0,3.584614515304565,3.584638357162476,8.573895797781006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.625,0.0,1483.4296875,1895.4371337890625,0.0,3646.84423828125,0.8933013081550598,1.0,0.0,3.0,1.0,0.0
17930640,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8484470844268799,0.559749186038971,0.5090519785881042,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8769213557243347,0.6209951639175415,0.5923265218734741,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7666230797767639,0.4087766110897064,0.2907340228557586,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7619048357009888,0.4009190499782562,0.3863829374313354,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.625830352306366,0.2171706706285476,1.012845754623413,284.901611328125,284.95001220703125,303.6062927246094,293.760986328125,299.57720947265625,297.195068359375,284.9029235839844,1.0,0.6848136782646179,0.4933215379714966,0.4933215379714966,1.0,1.0,-3.3522231578826904,1.2438181638717651,2.108404874801636,0.4596118032932281,0.857526421546936,0.857526421546936,0.0,283.1082458496094,274.0,63918.515625,0.0,3765.00439453125,1.0,278.557373046875,282.8177795410156,296.7790222167969,300.9343566894531,293.1499938964844,293.1499938964844,278.8500061035156,38966.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926263391971588,1.0,0.0,0.0,3.584614515304565,3.584638357162476,8.573895797781006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.625,0.0,1483.4296875,1895.4371337890625,0.0,3646.84423828125,0.8933013081550598,1.0,0.0,3.0,1.0,0.0
17930700,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8486204147338867,0.5588813424110413,0.5078917145729065,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8781699538230896,0.6221323609352112,0.5930822491645813,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7675535082817078,0.4093553423881531,0.2909408211708069,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7626358270645142,0.4011511206626892,0.3863755762577057,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6261758804321289,0.2170692533254623,1.0116747617721558,285.01336669921875,284.95001220703125,303.6156311035156,293.7510070800781,299.5777587890625,297.197021484375,285.0142822265625,1.0,0.6837272047996521,0.492331326007843,0.492331326007843,1.0,1.0,-3.350564479827881,1.2410292625427246,2.109535217285156,0.457151859998703,0.9349868297576904,0.9349868297576904,0.0,281.8375549316406,274.0,63072.44140625,0.0,3753.7568359375,1.0,278.8000793457031,282.9444580078125,296.7198181152344,300.710205078125,293.1499938964844,293.1499938964844,278.8500061035156,34268.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204403758049012,1.0,0.0,0.0,3.632740259170532,3.6327638626098633,8.805661764199613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.9609375,0.0,1501.1585693359375,1895.4371337890625,0.0,3593.2216796875,0.9018059968948364,1.0,0.0,3.0,1.0,0.0
17930760,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8502709269523621,0.5581482648849487,0.5071377754211426,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8809545636177063,0.6233949065208435,0.5941407680511475,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7698408961296082,0.4100705981254577,0.2913340032100677,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7646691203117371,0.4015053808689117,0.3865686655044555,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6275199055671692,0.2170739620923996,1.0109913349151611,284.99737548828125,284.95001220703125,303.6249084472656,293.74151611328125,299.5793151855469,297.200439453125,284.9958801269531,1.0,0.6821671724319458,0.4913496971130371,0.4913496971130371,1.0,1.0,-3.3508124351501465,1.239017128944397,2.111795425415039,0.4550451338291168,0.9432567358016968,0.9432567358016968,0.0,278.8143005371094,262.0,63159.796875,0.0,3737.07763671875,1.0,278.8427429199219,282.93121337890625,296.7201843261719,300.75390625,293.1499938964844,293.1499938964844,278.54998779296875,33634.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185892343521118,1.0,0.0,0.0,3.693903684616089,3.693927526473999,9.104674063564744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.01171875,0.0,1564.6490478515625,1895.4371337890625,0.0,3576.133056640625,0.9132664799690248,1.0,0.0,3.0,1.0,0.0
17930820,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8540902733802795,0.555252194404602,0.5045723915100098,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8873127102851868,0.6247934103012085,0.5954130291938782,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7750730514526367,0.4106667041778564,0.2916716933250427,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.769422173500061,0.4014773666858673,0.3864252865314483,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6307203769683838,0.2166760265827179,1.008317470550537,284.90234375,284.95001220703125,303.6433410644531,293.7239685058594,299.5755615234375,297.1972045898437,284.9035339355469,1.0,0.6776345372200012,0.48938649892807,0.48938649892807,1.0,1.0,-3.3462839126586914,1.2329351902008057,2.1133487224578857,0.4500990211963653,0.8529253005981445,0.8529253005981445,0.0,271.1814880371094,250.0,63530.4453125,0.0,3682.631591796875,1.0,278.5575256347656,282.8197631835937,296.7411193847656,300.8713684082031,293.1499938964844,293.1499938964844,278.8500061035156,38986.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256948828697203,1.0,0.0,0.0,3.5614821910858154,3.5615060329437256,8.463595122520928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.734375,0.0,1458.7034912109375,1895.4371337890625,0.0,3641.61865234375,0.8881914615631104,1.0,0.0,3.0,1.0,0.0
17930880,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8540902733802795,0.555252194404602,0.5045723915100098,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8873127102851868,0.6247934103012085,0.5954130291938782,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7750730514526367,0.4106667041778564,0.2916716933250427,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.769422173500061,0.4014773666858673,0.3864252865314483,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6307203769683838,0.2166760265827179,1.008317470550537,284.90234375,284.95001220703125,303.6433410644531,293.7239685058594,299.5755615234375,297.1972045898437,284.9035339355469,1.0,0.6776345372200012,0.48938649892807,0.48938649892807,1.0,1.0,-3.3462839126586914,1.2329351902008057,2.1133487224578857,0.4500990211963653,0.8529253005981445,0.8529253005981445,0.0,271.1814880371094,250.0,63530.4453125,0.0,3682.631591796875,1.0,278.5575256347656,282.8197631835937,296.7411193847656,300.8713684082031,293.1499938964844,293.1499938964844,278.8500061035156,38986.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256948828697203,1.0,0.0,0.0,3.5614821910858154,3.5615060329437256,8.463595122520928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.734375,0.0,1458.7034912109375,1895.4371337890625,0.0,3641.61865234375,0.8881914615631104,1.0,0.0,3.0,1.0,0.0
17930940,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.860484778881073,0.5538190007209778,0.5026099681854248,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8963190317153931,0.627257764339447,0.5970582365989685,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7826700210571289,0.4121711850166321,0.2922515571117401,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7764196991920471,0.4021582305431366,0.3864796459674835,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6355630159378052,0.2167134284973144,1.0059798955917358,284.9957275390625,284.95001220703125,303.6615600585937,293.7085876464844,299.5778503417969,297.2035522460937,284.9947814941406,1.0,0.672137439250946,0.487423300743103,0.487423300743103,1.0,1.0,-3.3438448905944824,1.2276861667633057,2.1161587238311768,0.4452696442604065,0.9364808797836304,0.9364808797836304,0.0,261.05517578125,238.0,62778.11328125,0.0,3619.059814453125,1.0,278.8417358398437,282.9319152832031,296.6866149902344,300.69464111328125,293.1499938964844,293.1499938964844,278.54998779296875,33720.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917764127254486,1.0,0.0,0.0,3.6693406105041504,3.669364452362061,8.983992074718117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.9873046875,0.0,1537.6502685546875,1895.4371337890625,0.0,3568.510009765625,0.9080159068107604,1.0,0.0,3.0,1.0,0.0
17931000,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.860484778881073,0.5538190007209778,0.5026099681854248,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8963190317153931,0.627257764339447,0.5970582365989685,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7826700210571289,0.4121711850166321,0.2922515571117401,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7764196991920471,0.4021582305431366,0.3864796459674835,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6355630159378052,0.2167134284973144,1.0059798955917358,284.9957275390625,284.95001220703125,303.6615600585937,293.7085876464844,299.5778503417969,297.2035522460937,284.9947814941406,1.0,0.672137439250946,0.487423300743103,0.487423300743103,1.0,1.0,-3.3438448905944824,1.2276861667633057,2.1161587238311768,0.4452696442604065,0.9364808797836304,0.9364808797836304,0.0,261.05517578125,238.0,62778.11328125,0.0,3619.059814453125,1.0,278.8417358398437,282.9319152832031,296.6866149902344,300.69464111328125,293.1499938964844,293.1499938964844,278.54998779296875,33720.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917764127254486,1.0,0.0,0.0,3.6693406105041504,3.669364452362061,8.983992074718117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.9873046875,0.0,1537.6502685546875,1895.4371337890625,0.0,3568.510009765625,0.9080159068107604,1.0,0.0,3.0,1.0,0.0
17931060,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8674418330192566,0.551105260848999,0.5000787973403931,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.90609472990036,0.6287480592727661,0.5982848405838013,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7909318208694458,0.4129868745803833,0.2926477193832397,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7840843200683594,0.4022158682346344,0.3862946629524231,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6409775018692017,0.2164473980665207,1.003329157829285,284.9043884277344,284.95001220703125,303.6796264648437,293.6956481933594,299.57476806640625,297.2012023925781,284.90545654296875,1.0,0.6660813689231873,0.4855772852897644,0.4855772852897644,1.0,1.0,-3.3393490314483643,1.2218172550201416,2.1175317764282227,0.440506249666214,0.8490166068077087,0.8490166068077087,0.0,250.4578399658203,226.0,63156.42578125,0.0,3548.0595703125,1.0,278.5577087402344,282.8235168457031,296.71173095703125,300.8161315917969,293.1499938964844,293.1499938964844,278.8500061035156,38942.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246206879615784,1.0,0.0,0.0,3.537766933441162,3.537790298461914,8.351254905392125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.798828125,0.0,1433.192138671875,1895.4371337890625,0.0,3631.73828125,0.8829337358474731,1.0,0.0,3.0,1.0,0.0
17931120,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8674418330192566,0.551105260848999,0.5000787973403931,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.90609472990036,0.6287480592727661,0.5982848405838013,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7909318208694458,0.4129868745803833,0.2926477193832397,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7840843200683594,0.4022158682346344,0.3862946629524231,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6409775018692017,0.2164473980665207,1.003329157829285,284.9043884277344,284.95001220703125,303.6796264648437,293.6956481933594,299.57476806640625,297.2012023925781,284.90545654296875,1.0,0.6660813689231873,0.4855772852897644,0.4855772852897644,1.0,1.0,-3.3393490314483643,1.2218172550201416,2.1175317764282227,0.440506249666214,0.8490166068077087,0.8490166068077087,0.0,250.4578399658203,226.0,63156.42578125,0.0,3548.0595703125,1.0,278.5577087402344,282.8235168457031,296.71173095703125,300.8161315917969,293.1499938964844,293.1499938964844,278.8500061035156,38942.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246206879615784,1.0,0.0,0.0,3.537766933441162,3.537790298461914,8.351254905392125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.798828125,0.0,1433.192138671875,1895.4371337890625,0.0,3631.73828125,0.8829337358474731,1.0,0.0,3.0,1.0,0.0
17931180,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8765518665313721,0.5498146414756775,0.4981954991817474,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9189105033874512,0.6312605738639832,0.5999301671981812,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.801066517829895,0.4146811366081238,0.29332235455513,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7935409545898438,0.4029676616191864,0.3863583207130432,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6478233933448792,0.2165919989347458,1.0012156963348389,284.99566650390625,284.95001220703125,303.697509765625,293.68536376953125,299.57763671875,297.20806884765625,284.9947509765625,1.0,0.659784197807312,0.4837312698364258,0.4837312698364258,1.0,1.0,-3.337400436401367,1.2169702053070068,2.1204302310943604,0.43595752120018,0.9315903782844543,0.9315903782844543,0.0,238.781478881836,214.0,62450.82421875,0.0,3477.020263671875,1.0,278.841552734375,282.9335632324219,296.6626281738281,300.6476745605469,293.1499938964844,293.1499938964844,278.54998779296875,33665.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165347218513488,1.0,0.0,0.0,3.6485249996185294,3.648548603057861,8.882351494321483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.099609375,0.0,1514.066650390625,1895.4371337890625,0.0,3557.144775390625,0.9032964706420898,1.0,0.0,3.0,1.0,0.0
