time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8765518665313721,0.5498146414756775,0.4981954991817474,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9189105033874512,0.6312605738639832,0.5999301671981812,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.801066517829895,0.4146811366081238,0.29332235455513,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7935409545898438,0.4029676616191864,0.3863583207130432,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6478233933448792,0.2165919989347458,1.0012156963348389,284.99566650390625,284.95001220703125,303.697509765625,293.68536376953125,299.57763671875,297.20806884765625,284.9947509765625,1.0,0.659784197807312,0.4837312698364258,0.4837312698364258,1.0,1.0,-3.337400436401367,1.2169702053070068,2.1204302310943604,0.43595752120018,0.9315903782844543,0.9315903782844543,0.0,238.781478881836,214.0,62450.82421875,0.0,3477.020263671875,1.0,278.841552734375,282.9335632324219,296.6626281738281,300.6476745605469,293.1499938964844,293.1499938964844,278.54998779296875,33665.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165347218513488,1.0,0.0,0.0,3.6485249996185294,3.648548603057861,8.882351494321483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.099609375,0.0,1514.066650390625,1895.4371337890625,0.0,3557.144775390625,0.9032964706420898,1.0,0.0,3.0,1.0,0.0
17931300,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8814582228660583,0.5485709309577942,0.4972003102302551,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9259803295135498,0.6320658326148987,0.6007249355316162,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8064573407173157,0.4152122437953949,0.2936722338199615,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7986096739768982,0.4030781686306,0.3864082396030426,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6516054272651672,0.2165422290563583,1.0003632307052612,284.8722229003906,284.95001220703125,303.70635986328125,293.6813049316406,299.57647705078125,297.2076110839844,284.8710327148437,1.0,0.6566176414489746,0.4828082621097564,0.4828082621097564,1.0,1.0,-3.336621046066284,1.2146031856536863,2.1220178604125977,0.433825135231018,0.8440463542938232,0.8440463542938232,0.0,232.9394378662109,214.0,63200.8828125,0.0,3441.949462890625,1.0,278.5978698730469,282.7948303222656,296.7093811035156,300.85516357421875,293.1499938964844,293.1499938964844,278.54998779296875,38275.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221068024635316,1.0,0.0,0.0,3.601921558380127,3.601945400238037,8.656887757751974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.78515625,0.0,1497.1336669921875,1895.4371337890625,0.0,3608.58837890625,0.8938731551170349,1.0,0.0,3.0,1.0,0.0
17931360,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8859583735466003,0.5472612380981445,0.4957704842090606,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9326713681221008,0.6327691078186035,0.6011436581611633,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8113669157028198,0.4156699776649475,0.2938146889209747,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8033515810966492,0.4030992984771728,0.3862080574035644,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6551709175109863,0.2164185345172882,0.9988319873809814,284.9061889648437,284.95001220703125,303.7151794433594,293.6780090332031,299.5745544433594,297.2059326171875,284.90728759765625,1.0,0.6532973647117615,0.4819212853908539,0.4819212853908539,1.0,1.0,-3.333495140075684,1.211375713348389,2.122119426727295,0.4313209354877472,0.8461600542068481,0.8461600542068481,0.0,227.3814239501953,202.0,62850.58984375,0.0,3403.13037109375,1.0,278.5580444335937,282.82696533203125,296.6937255859375,300.7767028808594,293.1499938964844,293.1499938964844,278.8500061035156,38884.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233137965202332,1.0,0.0,0.0,3.5180768966674805,3.5181002616882324,8.258553521045542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.66796875,0.0,1412.0897216796875,1895.4371337890625,0.0,3619.708251953125,0.878550112247467,1.0,0.0,3.0,1.0,0.0
17931420,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8976855278015137,0.5460929274559021,0.4939887821674347,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9486698508262634,0.6352773904800415,0.602773904800415,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8229154348373413,0.4175179302692413,0.2945878505706787,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8146815896034241,0.4039113819599151,0.3863156139850616,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6642176508903503,0.2166358232498169,0.9969884753227234,284.99578857421875,284.95001220703125,303.7326965332031,293.673828125,299.5774841308594,297.2128601074219,284.9949035644531,1.0,0.6467613577842712,0.4801473021507263,0.4801473021507263,1.0,1.0,-3.332146406173706,1.2068793773651123,2.1252670288085938,0.4269777834415436,0.9280967712402344,0.9280967712402344,0.0,215.29478454589844,190.0,62196.09375,0.0,3331.32763671875,1.0,278.8414001464844,282.93511962890625,296.650634765625,300.61724853515625,293.1499938964844,293.1499938964844,278.54998779296875,33602.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151413440704346,1.0,0.0,0.0,3.632113933563232,3.632137298583984,8.802625757198257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.28515625,0.0,1495.50634765625,1895.4371337890625,0.0,3544.25390625,0.8995636701583862,1.0,0.0,3.0,1.0,0.0
17931480,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8976855278015137,0.5460929274559021,0.4939887821674347,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9486698508262634,0.6352773904800415,0.602773904800415,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8229154348373413,0.4175179302692413,0.2945878505706787,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8146815896034241,0.4039113819599151,0.3863156139850616,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6642176508903503,0.2166358232498169,0.9969884753227234,284.99578857421875,284.95001220703125,303.7326965332031,293.673828125,299.5774841308594,297.2128601074219,284.9949035644531,1.0,0.6467613577842712,0.4801473021507263,0.4801473021507263,1.0,1.0,-3.332146406173706,1.2068793773651123,2.1252670288085938,0.4269777834415436,0.9280967712402344,0.9280967712402344,0.0,215.29478454589844,190.0,62196.09375,0.0,3331.32763671875,1.0,278.8414001464844,282.93511962890625,296.650634765625,300.61724853515625,293.1499938964844,293.1499938964844,278.54998779296875,33602.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151413440704346,1.0,0.0,0.0,3.632113933563232,3.632137298583984,8.802625757198257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.28515625,0.0,1495.50634765625,1895.4371337890625,0.0,3544.25390625,0.8995636701583862,1.0,0.0,3.0,1.0,0.0
17931540,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9100328087806702,0.5436754822731018,0.49167001247406,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9641675353050232,0.6367760896682739,0.6039670705795288,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8346524834632874,0.4186554253101349,0.2951749563217163,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8258247375488281,0.4041023850440979,0.3862102031707763,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6739084720611572,0.2165280431509018,0.9948554635047911,284.9076232910156,284.95001220703125,303.75,293.67303466796875,299.57421875,297.21063232421875,284.9085388183594,1.0,0.640131950378418,0.4783733487129211,0.4783733487129211,1.0,1.0,-3.3288137912750244,1.2015553712844849,2.127258539199829,0.4224676191806793,0.8442462682723999,0.8442462682723999,0.0,203.68667602539065,178.0,62628.94140625,0.0,3257.8271484375,1.0,278.5579833984375,282.8294982910156,296.6883850097656,300.75469970703125,293.1499938964844,293.1499938964844,278.8500061035156,38786.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218674898147584,1.0,0.0,0.0,3.5038232803344727,3.503846406936645,8.191768756660167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2392578125,0.0,1396.5509033203125,1895.4371337890625,0.0,3606.3828125,0.8753206133842468,1.0,0.0,3.0,1.0,0.0
17931600,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9100328087806702,0.5436754822731018,0.49167001247406,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9641675353050232,0.6367760896682739,0.6039670705795288,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8346524834632874,0.4186554253101349,0.2951749563217163,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8258247375488281,0.4041023850440979,0.3862102031707763,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6739084720611572,0.2165280431509018,0.9948554635047911,284.9076232910156,284.95001220703125,303.75,293.67303466796875,299.57421875,297.21063232421875,284.9085388183594,1.0,0.640131950378418,0.4783733487129211,0.4783733487129211,1.0,1.0,-3.3288137912750244,1.2015553712844849,2.127258539199829,0.4224676191806793,0.8442462682723999,0.8442462682723999,0.0,203.68667602539065,178.0,62628.94140625,0.0,3257.8271484375,1.0,278.5579833984375,282.8294982910156,296.6883850097656,300.75469970703125,293.1499938964844,293.1499938964844,278.8500061035156,38786.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218674898147584,1.0,0.0,0.0,3.5038232803344727,3.503846406936645,8.191768756660167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2392578125,0.0,1396.5509033203125,1895.4371337890625,0.0,3606.3828125,0.8753206133842468,1.0,0.0,3.0,1.0,0.0
17931660,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9377291798591614,0.5466306209564209,0.4926124513149261,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9890118837356568,0.643481969833374,0.6084527373313904,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8579446077346802,0.4249095916748047,0.2982070446014404,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8479053378105164,0.4093364477157593,0.3893556594848633,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6956844925880432,0.2214754372835159,1.0083965063095093,285.0195007324219,284.95001220703125,303.7671813964844,293.6742248535156,299.60546875,297.2581787109375,285.0188903808594,1.0,0.6354435682296753,0.4766741394996643,0.4766741394996643,1.0,1.0,-3.359009027481079,1.2096790075302124,2.149329900741577,0.4228683710098266,0.9483655095100404,0.9483655095100404,0.0,187.3301696777344,166.0,62594.91015625,0.0,3232.51025390625,1.0,278.8421325683594,282.9478759765625,296.654541015625,300.6299743652344,293.1499938964844,293.1499938964844,278.54998779296875,32663.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142534136772156,1.0,0.0,0.0,3.645171880722046,3.645195245742798,8.866031748766545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.7841796875,0.0,1502.8753662109375,1895.4371337890625,0.0,3536.034423828125,0.9017093181610109,1.0,0.0,3.0,1.0,0.0
17931720,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9377291798591614,0.5466306209564209,0.4926124513149261,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9890118837356568,0.643481969833374,0.6084527373313904,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8579446077346802,0.4249095916748047,0.2982070446014404,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8479053378105164,0.4093364477157593,0.3893556594848633,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6956844925880432,0.2214754372835159,1.0083965063095093,285.0195007324219,284.95001220703125,303.7671813964844,293.6742248535156,299.60546875,297.2581787109375,285.0188903808594,1.0,0.6354435682296753,0.4766741394996643,0.4766741394996643,1.0,1.0,-3.359009027481079,1.2096790075302124,2.149329900741577,0.4228683710098266,0.9483655095100404,0.9483655095100404,0.0,187.3301696777344,166.0,62594.91015625,0.0,3232.51025390625,1.0,278.8421325683594,282.9478759765625,296.654541015625,300.6299743652344,293.1499938964844,293.1499938964844,278.54998779296875,32663.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142534136772156,1.0,0.0,0.0,3.645171880722046,3.645195245742798,8.866031748766545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.7841796875,0.0,1502.8753662109375,1895.4371337890625,0.0,3536.034423828125,0.9017093181610109,1.0,0.0,3.0,1.0,0.0
17931780,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9506853222846984,0.5460731983184814,0.4925698637962341,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6478102207183838,0.6115880012512207,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8709605932235718,0.4283353686332702,0.3008502423763275,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8599889874458313,0.4119018316268921,0.392109751701355,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7080665230751038,0.2242442071437835,1.0220168828964231,284.91168212890625,284.95001220703125,303.78424072265625,293.6757202148437,299.6136474609375,297.27459716796875,284.91021728515625,1.0,0.629948079586029,0.4749749004840851,0.4749749004840851,1.0,1.0,-3.351893186569214,1.2024112939834597,2.149482011795044,0.423981249332428,0.8641701340675354,0.8641701340675354,0.0,179.79786682128906,169.0,63511.3828125,0.0,3205.308837890625,1.0,278.5577087402344,282.812255859375,296.7054748535156,300.8309020996094,293.1499938964844,293.1499938964844,278.8500061035156,37773.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240157604217528,1.0,0.0,0.0,3.5732204914093018,3.573244094848633,8.5194773191688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.0537109375,0.0,1462.4073486328125,1895.4371337890625,0.0,3626.17138671875,0.8895117044448853,1.0,0.0,3.0,1.0,0.0
17931840,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9506853222846984,0.5460731983184814,0.4925698637962341,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6478102207183838,0.6115880012512207,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8709605932235718,0.4283353686332702,0.3008502423763275,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8599889874458313,0.4119018316268921,0.392109751701355,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7080665230751038,0.2242442071437835,1.0220168828964231,284.91168212890625,284.95001220703125,303.78424072265625,293.6757202148437,299.6136474609375,297.27459716796875,284.91021728515625,1.0,0.629948079586029,0.4749749004840851,0.4749749004840851,1.0,1.0,-3.351893186569214,1.2024112939834597,2.149482011795044,0.423981249332428,0.8641701340675354,0.8641701340675354,0.0,179.79786682128906,169.0,63511.3828125,0.0,3205.308837890625,1.0,278.5577087402344,282.812255859375,296.7054748535156,300.8309020996094,293.1499938964844,293.1499938964844,278.8500061035156,37773.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240157604217528,1.0,0.0,0.0,3.5732204914093018,3.573244094848633,8.5194773191688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.0537109375,0.0,1462.4073486328125,1895.4371337890625,0.0,3626.17138671875,0.8895117044448853,1.0,0.0,3.0,1.0,0.0
17931900,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9613996148109436,0.5460776686668396,0.4920427799224853,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.6511296033859253,0.5934643149375916,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8814635872840881,0.4300556480884552,0.3017361760139465,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8698731660842896,0.4130866229534149,0.392855554819107,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.716688334941864,0.2253768742084503,1.0257617235183716,285.02197265625,284.95001220703125,303.7927551269531,293.6766052246094,299.6229858398437,297.2879638671875,285.02276611328125,1.0,0.6297560930252075,0.4741252958774566,0.4741252958774566,1.0,1.0,-3.3696792125701904,1.2079681158065796,2.1617109775543213,0.4190723001956939,0.9430737495422364,0.9430737495422364,0.0,173.93016052246094,169.0,62883.95703125,0.0,3179.55419921875,1.0,278.79986572265625,282.9397277832031,296.6549072265625,300.6241455078125,293.1499938964844,293.1499938964844,278.8500061035156,33621.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190630316734314,1.0,0.0,0.0,3.626196384429932,3.626219749450684,8.773965305408638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.23828125,0.0,1489.1689453125,1895.4371337890625,0.0,3580.5087890625,0.8998200297355652,1.0,0.0,3.0,1.0,0.0
17931960,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9642066359519958,0.546095609664917,0.4920501410961151,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.6547368168830872,0.5884472727775574,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8851799964904785,0.4317488968372345,0.3028957545757293,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8731434941291809,0.4142185151576996,0.3939027190208435,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.719645619392395,0.2263982146978378,1.0303030014038086,285.0050048828125,284.95001220703125,303.8012084960937,293.67755126953125,299.6302185058594,297.3016662597656,285.0035095214844,1.0,0.6293008327484131,0.4730515778064728,0.4730515778064728,1.0,1.0,-3.371765613555908,1.206333875656128,2.1654317378997803,0.4168224036693573,0.9533798098564148,0.9533798098564148,0.0,172.43443298339844,172.0,63093.88671875,0.0,3175.650146484375,1.0,278.8427124023437,282.9247131347656,296.66339111328125,300.6839904785156,293.1499938964844,293.1499938964844,278.54998779296875,33095.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178063869476318,1.0,0.0,0.0,3.696152210235596,3.696176290512085,9.115762509281922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.2373046875,0.0,1563.1156005859375,1895.4371337890625,0.0,3568.90087890625,0.913391411304474,1.0,0.0,3.0,1.0,0.0
17932020,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9655630588531494,0.5445353388786316,0.4909583330154419,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6605167984962463,0.5847041606903076,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8888543248176575,0.4340137243270874,0.3046331405639648,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8760549426078796,0.4154413044452667,0.3952707350254059,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7224995493888855,0.2276519536972046,1.0367323160171509,284.9061584472656,284.95001220703125,303.818115234375,293.6797180175781,299.6351928710937,297.3145446777344,284.9076538085937,1.0,0.6296402215957642,0.470904141664505,0.470904141664505,1.0,1.0,-3.37741756439209,1.2035322189331057,2.1738853454589844,0.4125301539897918,0.864192545413971,0.864192545413971,0.0,171.5165252685547,175.0,63833.83984375,0.0,3183.09423828125,1.0,278.5574035644531,282.8056335449219,296.70269775390625,300.8411560058594,293.1499938964844,293.1499938964844,278.8500061035156,38382.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260268807411194,1.0,0.0,0.0,3.590126276016236,3.590150117874145,8.600283081250382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.580078125,0.0,1485.1015625,1895.4371337890625,0.0,3644.6708984375,0.8940558433532715,1.0,0.0,3.0,1.0,0.0
17932080,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9655630588531494,0.5445353388786316,0.4909583330154419,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6605167984962463,0.5847041606903076,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8888543248176575,0.4340137243270874,0.3046331405639648,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8760549426078796,0.4154413044452667,0.3952707350254059,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7224995493888855,0.2276519536972046,1.0367323160171509,284.9061584472656,284.95001220703125,303.818115234375,293.6797180175781,299.6351928710937,297.3145446777344,284.9076538085937,1.0,0.6296402215957642,0.470904141664505,0.470904141664505,1.0,1.0,-3.37741756439209,1.2035322189331057,2.1738853454589844,0.4125301539897918,0.864192545413971,0.864192545413971,0.0,171.5165252685547,175.0,63833.83984375,0.0,3183.09423828125,1.0,278.5574035644531,282.8056335449219,296.70269775390625,300.8411560058594,293.1499938964844,293.1499938964844,278.8500061035156,38382.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260268807411194,1.0,0.0,0.0,3.590126276016236,3.590150117874145,8.600283081250382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.580078125,0.0,1485.1015625,1895.4371337890625,0.0,3644.6708984375,0.8940558433532715,1.0,0.0,3.0,1.0,0.0
17932140,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9654428958892822,0.5442937016487122,0.4904389381408691,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6663417816162109,0.5843016505241394,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8909960985183716,0.4370310008525848,0.3065675497055053,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8773666620254517,0.417197048664093,0.3967459797859192,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7239025831222534,0.2290191650390625,1.0424920320510864,285.00830078125,284.95001220703125,303.8349304199219,293.68218994140625,299.6415405273437,297.3291931152344,285.0074768066406,1.0,0.6312003135681152,0.4687567055225372,0.4687567055225372,1.0,1.0,-3.3873300552368164,1.2023457288742063,2.1849842071533203,0.4087390005588531,0.9593155980110168,0.9593155980110168,0.0,171.84327697753906,178.0,63381.9296875,0.0,3207.37451171875,1.0,278.8420104980469,282.92218017578125,296.6654968261719,300.7012939453125,293.1499938964844,293.1499938964844,278.54998779296875,33208.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191298484802246,1.0,0.0,0.0,3.7139151096344,3.713939428329468,9.20358957046119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.1279296875,0.0,1584.192138671875,1895.4371337890625,0.0,3581.1259765625,0.9177324175834656,1.0,0.0,3.0,1.0,0.0
17932200,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9654428958892822,0.5442937016487122,0.4904389381408691,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6663417816162109,0.5843016505241394,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8909960985183716,0.4370310008525848,0.3065675497055053,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8773666620254517,0.417197048664093,0.3967459797859192,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7239025831222534,0.2290191650390625,1.0424920320510864,285.00830078125,284.95001220703125,303.8349304199219,293.68218994140625,299.6415405273437,297.3291931152344,285.0074768066406,1.0,0.6312003135681152,0.4687567055225372,0.4687567055225372,1.0,1.0,-3.3873300552368164,1.2023457288742063,2.1849842071533203,0.4087390005588531,0.9593155980110168,0.9593155980110168,0.0,171.84327697753906,178.0,63381.9296875,0.0,3207.37451171875,1.0,278.8420104980469,282.92218017578125,296.6654968261719,300.7012939453125,293.1499938964844,293.1499938964844,278.54998779296875,33208.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191298484802246,1.0,0.0,0.0,3.7139151096344,3.713939428329468,9.20358957046119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.1279296875,0.0,1584.192138671875,1895.4371337890625,0.0,3581.1259765625,0.9177324175834656,1.0,0.0,3.0,1.0,0.0
17932260,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9629634618759156,0.5426406860351562,0.4893211424350738,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.670445442199707,0.587401807308197,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8910403847694397,0.4391517341136932,0.3082387447357178,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8766690492630005,0.4181734919548034,0.3979164659976959,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7237027287483215,0.229837104678154,1.0470927953720093,284.90777587890625,284.95001220703125,303.8516845703125,293.6849975585937,299.6399230957031,297.32958984375,284.9093322753906,1.0,0.6335304379463196,0.4669078588485718,0.4669078588485718,1.0,1.0,-3.3986685276031494,1.2023332118988037,2.1963353157043457,0.4058795869350433,0.87107914686203,0.87107914686203,0.0,173.34288024902344,181.0,64240.16796875,0.0,3241.816162109375,1.0,278.55718994140625,282.79949951171875,296.708251953125,300.8701171875,293.1499938964844,293.1499938964844,278.8500061035156,38231.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273898005485536,1.0,0.0,0.0,3.618006706237793,3.618030786514282,8.734378411645594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.3125,0.0,1514.4124755859375,1895.4371337890625,0.0,3657.19287109375,0.9001175165176392,1.0,0.0,3.0,1.0,0.0
17932320,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9629634618759156,0.5426406860351562,0.4893211424350738,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.670445442199707,0.587401807308197,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8910403847694397,0.4391517341136932,0.3082387447357178,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8766690492630005,0.4181734919548034,0.3979164659976959,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7237027287483215,0.229837104678154,1.0470927953720093,284.90777587890625,284.95001220703125,303.8516845703125,293.6849975585937,299.6399230957031,297.32958984375,284.9093322753906,1.0,0.6335304379463196,0.4669078588485718,0.4669078588485718,1.0,1.0,-3.3986685276031494,1.2023332118988037,2.1963353157043457,0.4058795869350433,0.87107914686203,0.87107914686203,0.0,173.34288024902344,181.0,64240.16796875,0.0,3241.816162109375,1.0,278.55718994140625,282.79949951171875,296.708251953125,300.8701171875,293.1499938964844,293.1499938964844,278.8500061035156,38231.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273898005485536,1.0,0.0,0.0,3.618006706237793,3.618030786514282,8.734378411645594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.3125,0.0,1514.4124755859375,1895.4371337890625,0.0,3657.19287109375,0.9001175165176392,1.0,0.0,3.0,1.0,0.0
17932380,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9604038000106812,0.542361319065094,0.4887926578521728,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.6747538447380066,0.5913068652153015,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8909157514572144,0.442126989364624,0.3101614713668823,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8757311701774597,0.4198068082332611,0.3992981314659118,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7231969237327576,0.230925902724266,1.0516884326934814,285.0131225585937,284.95001220703125,303.86834716796875,293.6881408691406,299.64141845703125,297.33453369140625,285.0118103027344,1.0,0.6363503932952881,0.4650590121746063,0.4650590121746063,1.0,1.0,-3.412226676940918,1.2031570672988892,2.2090697288513184,0.4031999111175537,0.9707499146461488,0.9707499146461488,0.0,175.20166015625,184.0,63822.1953125,0.0,3283.65966796875,1.0,278.8430480957031,282.918212890625,296.67205810546875,300.73486328125,293.1499938964844,293.1499938964844,278.54998779296875,33071.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207286834716796,1.0,0.0,0.0,3.744972705841065,3.744997024536133,9.358162742501008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.2001953125,0.0,1618.93603515625,1895.4371337890625,0.0,3595.881591796875,0.924385905265808,1.0,0.0,3.0,1.0,0.0
17932440,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9604038000106812,0.542361319065094,0.4887926578521728,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.6747538447380066,0.5913068652153015,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8909157514572144,0.442126989364624,0.3101614713668823,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8757311701774597,0.4198068082332611,0.3992981314659118,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7231969237327576,0.230925902724266,1.0516884326934814,285.0131225585937,284.95001220703125,303.86834716796875,293.6881408691406,299.64141845703125,297.33453369140625,285.0118103027344,1.0,0.6363503932952881,0.4650590121746063,0.4650590121746063,1.0,1.0,-3.412226676940918,1.2031570672988892,2.2090697288513184,0.4031999111175537,0.9707499146461488,0.9707499146461488,0.0,175.20166015625,184.0,63822.1953125,0.0,3283.65966796875,1.0,278.8430480957031,282.918212890625,296.67205810546875,300.73486328125,293.1499938964844,293.1499938964844,278.54998779296875,33071.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207286834716796,1.0,0.0,0.0,3.744972705841065,3.744997024536133,9.358162742501008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.2001953125,0.0,1618.93603515625,1895.4371337890625,0.0,3595.881591796875,0.924385905265808,1.0,0.0,3.0,1.0,0.0
17932500,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9588468670845032,0.5415939688682556,0.4884946346282959,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.6763519644737244,0.5936926603317261,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8906415104866028,0.4432421028614044,0.3111335337162018,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8750693202018738,0.4203248918056488,0.4000144302845001,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7227956056594849,0.2312950491905212,1.0540528297424316,284.8822631835937,284.95001220703125,303.8766784667969,293.6898193359375,299.6391296386719,297.3323974609375,284.8797912597656,1.0,0.6379164457321167,0.4641346037387848,0.4641346037387848,1.0,1.0,-3.4196152687072754,1.2037765979766846,2.215838670730591,0.4019829332828522,0.8831259608268738,0.8831259608268738,0.0,176.30555725097656,184.0,64902.46875,0.0,3307.11474609375,1.0,278.5955505371094,282.7676696777344,296.7254638671875,300.9669494628906,293.1499938964844,293.1499938964844,278.54998779296875,36915.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271100163459778,1.0,0.0,0.0,3.72403883934021,3.724063873291016,9.253834036826448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.439453125,0.0,1624.099365234375,1895.4371337890625,0.0,3654.62353515625,0.9205438494682312,1.0,0.0,3.0,1.0,0.0
17932560,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9563289284706116,0.5406615734100342,0.4876870512962341,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6775906085968018,0.5971271395683289,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8895748853683472,0.4442121684551239,0.3118419051170349,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8736640214920044,0.4206872880458832,0.400419533252716,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7217992544174194,0.231533944606781,1.055479884147644,284.9058532714844,284.95001220703125,303.8849792480469,293.69158935546875,299.6347045898437,297.3275451660156,284.9076232910156,1.0,0.6394715905189514,0.4631333649158478,0.4631333649158478,1.0,1.0,-3.425832271575928,1.2037540674209597,2.222078323364258,0.400371640920639,0.8790580630302429,0.8790580630302429,0.0,177.68983459472656,187.0,64745.6796875,0.0,3329.591064453125,1.0,278.5570983886719,282.7890930175781,296.71630859375,300.9101257324219,293.1499938964844,293.1499938964844,278.8500061035156,38159.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929295301437378,1.0,0.0,0.0,3.655006170272827,3.6550307273864746,8.913936540011491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.720703125,0.0,1554.92578125,1895.4371337890625,0.0,3674.68017578125,0.9082270264625548,1.0,0.0,3.0,1.0,0.0
17932620,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9527040123939514,0.540368378162384,0.4871482849121094,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6809006333351135,0.6027865409851074,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8885810971260071,0.4471927583217621,0.3137724995613098,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8718650341033936,0.4222581684589386,0.4017508029937744,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7205042839050293,0.2324653416872024,1.059406042098999,285.0155334472656,284.95001220703125,303.90155029296875,293.6954040527344,299.6322326660156,297.32769775390625,285.0142517089844,1.0,0.6427699327468872,0.4611309170722961,0.4611309170722961,1.0,1.0,-3.4406330585479736,1.204553723335266,2.236079216003418,0.3973193168640136,0.9820230007171632,0.9820230007171632,0.0,180.1951904296875,190.0,64298.27734375,0.0,3378.76318359375,1.0,278.84332275390625,282.912109375,296.679931640625,300.7730712890625,293.1499938964844,293.1499938964844,278.54998779296875,33110.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227659702301024,1.0,0.0,0.0,3.778800249099731,3.778825044631958,9.52798700382118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.1123046875,0.0,1658.860107421875,1895.4371337890625,0.0,3614.66259765625,0.9320638179779052,1.0,0.0,3.0,1.0,0.0
17932680,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9527040123939514,0.540368378162384,0.4871482849121094,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6809006333351135,0.6027865409851074,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8885810971260071,0.4471927583217621,0.3137724995613098,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8718650341033936,0.4222581684589386,0.4017508029937744,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7205042839050293,0.2324653416872024,1.059406042098999,285.0155334472656,284.95001220703125,303.90155029296875,293.6954040527344,299.6322326660156,297.32769775390625,285.0142517089844,1.0,0.6427699327468872,0.4611309170722961,0.4611309170722961,1.0,1.0,-3.4406330585479736,1.204553723335266,2.236079216003418,0.3973193168640136,0.9820230007171632,0.9820230007171632,0.0,180.1951904296875,190.0,64298.27734375,0.0,3378.76318359375,1.0,278.84332275390625,282.912109375,296.679931640625,300.7730712890625,293.1499938964844,293.1499938964844,278.54998779296875,33110.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227659702301024,1.0,0.0,0.0,3.778800249099731,3.778825044631958,9.52798700382118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.1123046875,0.0,1658.860107421875,1895.4371337890625,0.0,3614.66259765625,0.9320638179779052,1.0,0.0,3.0,1.0,0.0
17932740,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.947944402694702,0.5386529564857483,0.486055850982666,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6828930974006653,0.6096767783164978,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8867666125297546,0.4492776989936828,0.3154706358909607,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8693305850028992,0.4230779409408569,0.4028378427028656,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7186191082000732,0.2329426407814026,1.0626795291900637,284.9029541015625,284.95001220703125,303.9180908203125,293.69952392578125,299.6225891113281,297.3171691894531,284.90478515625,1.0,0.6461716294288635,0.4591284394264221,0.4591284394264221,1.0,1.0,-3.454899787902832,1.2050679922103882,2.2498316764831543,0.394206553697586,0.8867026567459106,0.8867026567459106,0.0,183.10211181640625,193.0,65258.21484375,0.0,3429.424072265625,1.0,278.55645751953125,282.777587890625,296.7245788574219,300.9507751464844,293.1499938964844,293.1499938964844,278.8500061035156,38178.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313716888427734,1.0,0.0,0.0,3.69323992729187,3.6932647228240967,9.101402724809304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.595703125,0.0,1598.3021240234375,1895.4371337890625,0.0,3693.7080078125,0.916625440120697,1.0,0.0,3.0,1.0,0.0
17932800,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.947944402694702,0.5386529564857483,0.486055850982666,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6828930974006653,0.6096767783164978,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8867666125297546,0.4492776989936828,0.3154706358909607,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8693305850028992,0.4230779409408569,0.4028378427028656,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7186191082000732,0.2329426407814026,1.0626795291900637,284.9029541015625,284.95001220703125,303.9180908203125,293.69952392578125,299.6225891113281,297.3171691894531,284.90478515625,1.0,0.6461716294288635,0.4591284394264221,0.4591284394264221,1.0,1.0,-3.454899787902832,1.2050679922103882,2.2498316764831543,0.394206553697586,0.8867026567459106,0.8867026567459106,0.0,183.10211181640625,193.0,65258.21484375,0.0,3429.424072265625,1.0,278.55645751953125,282.777587890625,296.7245788574219,300.9507751464844,293.1499938964844,293.1499938964844,278.8500061035156,38178.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313716888427734,1.0,0.0,0.0,3.69323992729187,3.6932647228240967,9.101402724809304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.595703125,0.0,1598.3021240234375,1895.4371337890625,0.0,3693.7080078125,0.916625440120697,1.0,0.0,3.0,1.0,0.0
17932860,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9438947439193726,0.5383743643760681,0.4855212271213531,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6855167746543884,0.615999162197113,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8855074048042297,0.4522931575775146,0.3174208998680115,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8672631978988647,0.4246107041835785,0.4041305184364319,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7169989347457886,0.2337725162506103,1.0661463737487793,285.0175476074219,284.95001220703125,303.9345703125,293.7039794921875,299.6185607910156,297.3153381347656,285.0163269042969,1.0,0.6496182680130005,0.457118272781372,0.457118272781372,1.0,1.0,-3.469928503036499,1.2057929039001465,2.2641355991363525,0.3909843266010284,0.9929189085960388,0.9929189085960388,0.0,185.8780670166016,196.0,64765.04296875,0.0,3481.52099609375,1.0,278.84356689453125,282.90594482421875,296.6882629394531,300.8111267089844,293.1499938964844,293.1499938964844,278.54998779296875,33192.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247806072235109,1.0,0.0,0.0,3.812161445617676,3.8121864795684814,9.696965435068703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.095703125,0.0,1699.234130859375,1895.4371337890625,0.0,3633.20947265625,0.939671516418457,1.0,0.0,3.0,1.0,0.0
17932920,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9438947439193726,0.5383743643760681,0.4855212271213531,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6855167746543884,0.615999162197113,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8855074048042297,0.4522931575775146,0.3174208998680115,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8672631978988647,0.4246107041835785,0.4041305184364319,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7169989347457886,0.2337725162506103,1.0661463737487793,285.0175476074219,284.95001220703125,303.9345703125,293.7039794921875,299.6185607910156,297.3153381347656,285.0163269042969,1.0,0.6496182680130005,0.457118272781372,0.457118272781372,1.0,1.0,-3.469928503036499,1.2057929039001465,2.2641355991363525,0.3909843266010284,0.9929189085960388,0.9929189085960388,0.0,185.8780670166016,196.0,64765.04296875,0.0,3481.52099609375,1.0,278.84356689453125,282.90594482421875,296.6882629394531,300.8111267089844,293.1499938964844,293.1499938964844,278.54998779296875,33192.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247806072235109,1.0,0.0,0.0,3.812161445617676,3.8121864795684814,9.696965435068703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.095703125,0.0,1699.234130859375,1895.4371337890625,0.0,3633.20947265625,0.939671516418457,1.0,0.0,3.0,1.0,0.0
17932980,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9389122128486632,0.5366656184196472,0.484453022480011,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6868789196014404,0.6232441067695618,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8836119771003723,0.4544011652469635,0.3191466033458709,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8646447658538818,0.4253873527050018,0.4051913917064667,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7149192094802856,0.2341605871915817,1.0690577030181885,284.9005126953125,284.95001220703125,303.9510192871094,293.708740234375,299.6075744628906,297.3032531738281,284.90234375,1.0,0.6530888080596924,0.455108106136322,0.455108106136322,1.0,1.0,-3.484217643737793,1.2061529159545898,2.278064727783203,0.3876938819885254,0.8945981860160828,0.8945981860160828,0.0,188.9575042724609,199.0,65758.5703125,0.0,3534.050537109375,1.0,278.55621337890625,282.766845703125,296.73358154296875,300.9913024902344,293.1499938964844,293.1499938964844,278.8500061035156,38154.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933313012123108,1.0,0.0,0.0,3.73065996170044,3.730685234069824,9.286768545280212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.2900390625,0.0,1641.248291015625,1895.4371337890625,0.0,3711.470458984375,0.9249137043952942,1.0,0.0,3.0,1.0,0.0
17933040,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9389122128486632,0.5366656184196472,0.484453022480011,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6868789196014404,0.6232441067695618,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8836119771003723,0.4544011652469635,0.3191466033458709,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8646447658538818,0.4253873527050018,0.4051913917064667,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7149192094802856,0.2341605871915817,1.0690577030181885,284.9005126953125,284.95001220703125,303.9510192871094,293.708740234375,299.6075744628906,297.3032531738281,284.90234375,1.0,0.6530888080596924,0.455108106136322,0.455108106136322,1.0,1.0,-3.484217643737793,1.2061529159545898,2.278064727783203,0.3876938819885254,0.8945981860160828,0.8945981860160828,0.0,188.9575042724609,199.0,65758.5703125,0.0,3534.050537109375,1.0,278.55621337890625,282.766845703125,296.73358154296875,300.9913024902344,293.1499938964844,293.1499938964844,278.8500061035156,38154.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933313012123108,1.0,0.0,0.0,3.73065996170044,3.730685234069824,9.286768545280212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.2900390625,0.0,1641.248291015625,1895.4371337890625,0.0,3711.470458984375,0.9249137043952942,1.0,0.0,3.0,1.0,0.0
