time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9364044070243835,0.5364344716072083,0.4839332699775696,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.6878146529197693,0.6269171237945557,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.882642924785614,0.4558455646038055,0.3199970424175262,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8632950782775879,0.4260555207729339,0.4056666493415832,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7137924432754517,0.2344819754362106,1.0702041387557983,285.02557373046875,284.95001220703125,303.9592590332031,293.7112731933594,299.6044006347656,297.30078125,285.02789306640625,1.0,0.6547847390174866,0.4541029930114746,0.4541029930114746,1.0,1.0,-3.4909815788269043,1.2061671018600464,2.2848145961761475,0.3858975768089294,0.982574999332428,0.982574999332428,0.0,190.50230407714844,199.0,64957.6953125,0.0,3559.58056640625,1.0,278.80401611328125,282.9069519042969,296.6860046386719,300.78289794921875,293.1499938964844,293.1499938964844,278.8500061035156,34081.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280526041984558,1.0,0.0,0.0,3.7773377895355225,3.777362823486328,9.520613275526556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.97265625,0.0,1664.6539306640625,1895.4371337890625,0.0,3663.2783203125,0.934054434299469,1.0,0.0,3.0,1.0,0.0
17933160,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9347555041313172,0.5364042520523071,0.4839240610599518,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.6889547109603882,0.6297698616981506,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8823325634002686,0.4574615955352783,0.3211219310760498,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8625471591949463,0.4268869459629059,0.4064482748508453,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7131558060646057,0.2349163740873336,1.0721795558929443,285.0198974609375,284.95001220703125,303.96746826171875,293.7138671875,299.602783203125,297.3006896972656,285.018798828125,1.0,0.6565487384796143,0.4530965089797973,0.4530965089797973,1.0,1.0,-3.499070644378662,1.206659913063049,2.2924108505249023,0.3842923939228058,1.0,1.0,0.0,191.8449249267578,202.0,65211.2890625,0.0,3587.2099609375,1.0,278.8437805175781,282.9005126953125,296.6976318359375,300.8489685058594,293.1499938964844,293.1499938964844,278.54998779296875,33309.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266599416732788,1.0,0.0,0.0,3.843558549880981,3.843584060668945,9.857352551989609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.4150390625,0.0,1738.1627197265625,1895.4371337890625,0.0,3650.48876953125,0.9468802213668824,1.0,0.0,3.0,1.0,0.0
17933220,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.929795503616333,0.5347151160240173,0.4828791916370392,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.689781129360199,0.6370750665664673,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8805067539215088,0.4596064686775207,0.3228780925273895,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8599880933761597,0.4276274740695953,0.4074810445308685,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7109847664833069,0.2352385967969894,1.074809193611145,284.89971923828125,284.95001220703125,303.98388671875,293.71929931640625,299.591064453125,297.2879333496094,284.9013061523437,1.0,0.6600022315979004,0.4510835111141205,0.4510835111141205,1.0,1.0,-3.5131256580352783,1.2067779302597046,2.306347608566284,0.3808373808860779,0.90305358171463,0.90305358171463,0.0,194.9937744140625,205.0,66240.2109375,0.0,3640.387451171875,1.0,278.55682373046875,282.7579345703125,296.7431030273437,301.031005859375,293.1499938964844,293.1499938964844,278.25,38047.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350346326828004,1.0,0.0,0.0,3.7666244506835938,3.7666499614715576,9.466684787184932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.0712890625,0.0,1682.6385498046875,1895.4371337890625,0.0,3727.20068359375,0.932873010635376,1.0,0.0,3.0,1.0,0.0
17933280,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.929795503616333,0.5347151160240173,0.4828791916370392,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.689781129360199,0.6370750665664673,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8805067539215088,0.4596064686775207,0.3228780925273895,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8599880933761597,0.4276274740695953,0.4074810445308685,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7109847664833069,0.2352385967969894,1.074809193611145,284.89971923828125,284.95001220703125,303.98388671875,293.71929931640625,299.591064453125,297.2879333496094,284.9013061523437,1.0,0.6600022315979004,0.4510835111141205,0.4510835111141205,1.0,1.0,-3.5131256580352783,1.2067779302597046,2.306347608566284,0.3808373808860779,0.90305358171463,0.90305358171463,0.0,194.9937744140625,205.0,66240.2109375,0.0,3640.387451171875,1.0,278.55682373046875,282.7579345703125,296.7431030273437,301.031005859375,293.1499938964844,293.1499938964844,278.25,38047.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350346326828004,1.0,0.0,0.0,3.7666244506835938,3.7666499614715576,9.466684787184932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.0712890625,0.0,1682.6385498046875,1895.4371337890625,0.0,3727.20068359375,0.932873010635376,1.0,0.0,3.0,1.0,0.0
17933340,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.924155592918396,0.533115029335022,0.4814121723175049,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.6899680495262146,0.6451358795166016,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8781220316886902,0.4617378115653991,0.3243658244609833,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8568763732910156,0.4282355606555938,0.4081063270568847,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7081639766693115,0.2353916317224502,1.0759464502334597,284.892822265625,284.95001220703125,304.00030517578125,293.7250671386719,299.5780639648437,297.2735900878906,284.8941345214844,1.0,0.6632561683654785,0.4490705132484436,0.4490705132484436,1.0,1.0,-3.524967670440674,1.2059985399246216,2.318969249725342,0.3769468069076538,0.8403213620185852,0.8403213620185852,0.0,198.32131958007807,208.0,66435.8671875,0.0,3689.569091796875,1.0,278.25830078125,282.7228698730469,296.7349548339844,301.0498962402344,293.1499938964844,293.1499938964844,278.54998779296875,40244.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394065141677856,1.0,0.0,0.0,3.554823875427246,3.554847955703736,8.431978812950547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.568359375,0.0,1460.7666015625,1895.4371337890625,0.0,3767.046875,0.8878770470619202,1.0,0.0,3.0,1.0,0.0
17933400,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.924155592918396,0.533115029335022,0.4814121723175049,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.6899680495262146,0.6451358795166016,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8781220316886902,0.4617378115653991,0.3243658244609833,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8568763732910156,0.4282355606555938,0.4081063270568847,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7081639766693115,0.2353916317224502,1.0759464502334597,284.892822265625,284.95001220703125,304.00030517578125,293.7250671386719,299.5780639648437,297.2735900878906,284.8941345214844,1.0,0.6632561683654785,0.4490705132484436,0.4490705132484436,1.0,1.0,-3.524967670440674,1.2059985399246216,2.318969249725342,0.3769468069076538,0.8403213620185852,0.8403213620185852,0.0,198.32131958007807,208.0,66435.8671875,0.0,3689.569091796875,1.0,278.25830078125,282.7228698730469,296.7349548339844,301.0498962402344,293.1499938964844,293.1499938964844,278.54998779296875,40244.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394065141677856,1.0,0.0,0.0,3.554823875427246,3.554847955703736,8.431978812950547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.568359375,0.0,1460.7666015625,1895.4371337890625,0.0,3767.046875,0.8878770470619202,1.0,0.0,3.0,1.0,0.0
17933460,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.920760452747345,0.533111035823822,0.4812470972537994,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.6914293766021729,0.6509066820144653,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8774076104164124,0.4650344252586365,0.3265582621097564,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8552656173706055,0.4298199713230133,0.4094856679439544,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7066066861152649,0.23613341152668,1.0790318250656128,285.00201416015625,284.95001220703125,304.0166931152344,293.73114013671875,299.5743713378906,297.27313232421875,285.001708984375,1.0,0.6666093468666077,0.4470808207988739,0.4470808207988739,1.0,1.0,-3.539715051651001,1.2063013315200806,2.333413600921631,0.3734404146671295,0.9342002272605896,0.9342002272605896,0.0,201.08169555664065,211.0,65931.5859375,0.0,3742.8779296875,1.0,278.54168701171875,282.8479919433594,296.7055969238281,300.9027709960937,293.1499938964844,293.1499938964844,278.25,33829.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306373596191406,1.0,0.0,0.0,3.659666776657105,3.659690380096436,8.936683570937021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.1513671875,0.0,1527.6630859375,1895.4371337890625,0.0,3686.981689453125,0.9060915112495422,1.0,0.0,3.0,1.0,0.0
17933520,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.920760452747345,0.533111035823822,0.4812470972537994,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.6914293766021729,0.6509066820144653,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8774076104164124,0.4650344252586365,0.3265582621097564,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8552656173706055,0.4298199713230133,0.4094856679439544,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7066066861152649,0.23613341152668,1.0790318250656128,285.00201416015625,284.95001220703125,304.0166931152344,293.73114013671875,299.5743713378906,297.27313232421875,285.001708984375,1.0,0.6666093468666077,0.4470808207988739,0.4470808207988739,1.0,1.0,-3.539715051651001,1.2063013315200806,2.333413600921631,0.3734404146671295,0.9342002272605896,0.9342002272605896,0.0,201.08169555664065,211.0,65931.5859375,0.0,3742.8779296875,1.0,278.54168701171875,282.8479919433594,296.7055969238281,300.9027709960937,293.1499938964844,293.1499938964844,278.25,33829.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306373596191406,1.0,0.0,0.0,3.659666776657105,3.659690380096436,8.936683570937021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.1513671875,0.0,1527.6630859375,1895.4371337890625,0.0,3686.981689453125,0.9060915112495422,1.0,0.0,3.0,1.0,0.0
17933580,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9155519604682922,0.5316858887672424,0.4803895056247711,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.99845689535141,0.691900908946991,0.6552397608757019,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8752788305282593,0.4674125611782074,0.3284569382667541,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8524145483970642,0.4306566119194031,0.410589724779129,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7040011882781982,0.2364725023508072,1.0817068815231323,284.9170837402344,284.95001220703125,304.0331115722656,293.7375793457031,299.5643005371094,297.2636413574219,284.9178466796875,1.0,0.6698036789894104,0.4450911283493042,0.4450911283493042,1.0,1.0,-3.5507373809814453,1.2051315307617188,2.3456060886383057,0.3695686459541321,0.8591375350952148,0.8591375350952148,0.0,204.60110473632807,214.0,66693.21875,0.0,3791.814453125,1.0,278.2577209472656,282.73883056640625,296.75390625,301.0731811523437,293.1499938964844,293.1499938964844,278.54998779296875,38195.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937410533428192,1.0,0.0,0.0,3.5569558143615723,3.556979417800904,8.442095236205205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.0205078125,0.0,1448.102294921875,1895.4371337890625,0.0,3748.873291015625,0.8865728974342346,1.0,0.0,3.0,1.0,0.0
17933640,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9155519604682922,0.5316858887672424,0.4803895056247711,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.99845689535141,0.691900908946991,0.6552397608757019,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8752788305282593,0.4674125611782074,0.3284569382667541,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8524145483970642,0.4306566119194031,0.410589724779129,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7040011882781982,0.2364725023508072,1.0817068815231323,284.9170837402344,284.95001220703125,304.0331115722656,293.7375793457031,299.5643005371094,297.2636413574219,284.9178466796875,1.0,0.6698036789894104,0.4450911283493042,0.4450911283493042,1.0,1.0,-3.5507373809814453,1.2051315307617188,2.3456060886383057,0.3695686459541321,0.8591375350952148,0.8591375350952148,0.0,204.60110473632807,214.0,66693.21875,0.0,3791.814453125,1.0,278.2577209472656,282.73883056640625,296.75390625,301.0731811523437,293.1499938964844,293.1499938964844,278.54998779296875,38195.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937410533428192,1.0,0.0,0.0,3.5569558143615723,3.556979417800904,8.442095236205205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.0205078125,0.0,1448.102294921875,1895.4371337890625,0.0,3748.873291015625,0.8865728974342346,1.0,0.0,3.0,1.0,0.0
17933700,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9127024412155152,0.5315003991127014,0.4800033271312713,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9968682527542114,0.6926820874214172,0.6557735800743103,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8739469647407532,0.4689489901065826,0.3294178545475006,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.85072261095047,0.4313175976276397,0.4111157953739166,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7024248838424683,0.2367580682039261,1.0828735828399658,285.0221862792969,284.95001220703125,304.04132080078125,293.74090576171875,299.5621643066406,297.26348876953125,285.0225524902344,1.0,0.6712077856063843,0.4440962672233581,0.4440962672233581,1.0,1.0,-3.5541062355041504,1.2037376165390017,2.35036849975586,0.3671797215938568,0.9363667368888856,0.9363667368888856,0.0,206.49664306640625,214.0,65982.1953125,0.0,3811.81640625,1.0,278.49957275390625,282.8594055175781,296.71209716796875,300.8759460449219,293.1499938964844,293.1499938964844,278.54998779296875,33765.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320458173751832,1.0,0.0,0.0,3.613694906234741,3.613718271255493,8.713573151908349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.2626953125,0.0,1476.6016845703125,1895.4371337890625,0.0,3699.879150390625,0.8970680236816406,1.0,0.0,3.0,1.0,0.0
17933760,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9109583497047424,0.5313963294029236,0.4799860715866089,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9959794878959656,0.6936848163604736,0.6567173004150391,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8734908103942871,0.4705717265605926,0.3305829167366028,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8498292565345764,0.4320657253265381,0.4118634760379791,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7015707492828369,0.2371174395084381,1.0846465826034546,285.005615234375,284.95001220703125,304.0495300292969,293.74432373046875,299.5614318847656,297.2651062011719,285.0043640136719,1.0,0.6726815104484558,0.4431283175945282,0.4431283175945282,1.0,1.0,-3.559652805328369,1.2032041549682615,2.3564486503601074,0.3651867806911468,0.9469534158706664,0.9469534158706664,0.0,207.9682159423828,217.0,66275.875,0.0,3834.787353515625,1.0,278.5422668457031,282.84686279296875,296.7265319824219,300.94403076171875,293.1499938964844,293.1499938964844,278.25,33241.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305976033210754,1.0,0.0,0.0,3.680174350738525,3.680198192596436,9.037120776156372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.8466796875,0.0,1546.1861572265625,1895.4371337890625,0.0,3686.617431640625,0.9100043177604676,1.0,0.0,3.0,1.0,0.0
17933820,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.905604124069214,0.5297842621803284,0.4789625704288482,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9929249286651612,0.6945813894271851,0.657930850982666,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8709859251976013,0.4728385508060455,0.3324126005172729,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8466334342956543,0.4327183663845062,0.4128114879131317,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6985911130905151,0.2373294234275818,1.0868531465530396,284.9103698730469,284.95001220703125,304.06597900390625,293.7514038085937,299.5525207519531,297.2577514648437,284.9109802246094,1.0,0.6753305196762085,0.4411924183368683,0.4411924183368683,1.0,1.0,-3.565887212753296,1.200295329093933,2.365591764450073,0.3606687784194946,0.8626932501792908,0.8626932501792908,0.0,211.668701171875,220.0,66961.6875,0.0,3873.15380859375,1.0,278.258056640625,282.72821044921875,296.7705078125,301.1093444824219,293.1499938964844,293.1499938964844,278.54998779296875,38136.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379953145980836,1.0,0.0,0.0,3.580042600631714,3.580066442489624,8.552040071663214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.2744140625,0.0,1472.4027099609375,1895.4371337890625,0.0,3754.201171875,0.8915648460388184,1.0,0.0,3.0,1.0,0.0
17933880,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.905604124069214,0.5297842621803284,0.4789625704288482,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9929249286651612,0.6945813894271851,0.657930850982666,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8709859251976013,0.4728385508060455,0.3324126005172729,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8466334342956543,0.4327183663845062,0.4128114879131317,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6985911130905151,0.2373294234275818,1.0868531465530396,284.9103698730469,284.95001220703125,304.06597900390625,293.7514038085937,299.5525207519531,297.2577514648437,284.9109802246094,1.0,0.6753305196762085,0.4411924183368683,0.4411924183368683,1.0,1.0,-3.565887212753296,1.200295329093933,2.365591764450073,0.3606687784194946,0.8626932501792908,0.8626932501792908,0.0,211.668701171875,220.0,66961.6875,0.0,3873.15380859375,1.0,278.258056640625,282.72821044921875,296.7705078125,301.1093444824219,293.1499938964844,293.1499938964844,278.54998779296875,38136.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379953145980836,1.0,0.0,0.0,3.580042600631714,3.580066442489624,8.552040071663214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.2744140625,0.0,1472.4027099609375,1895.4371337890625,0.0,3754.201171875,0.8915648460388184,1.0,0.0,3.0,1.0,0.0
17933940,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9020894765853882,0.5294626951217651,0.4784894287586212,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9909773468971252,0.6966257095336914,0.6596593260765076,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8698580265045166,0.4760096967220306,0.3345174193382263,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8446445465087891,0.4340400993824005,0.4139663875102997,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6966372132301331,0.2379039078950882,1.0893362760543823,285.0032653808594,284.95001220703125,304.0824584960937,293.7588195800781,299.5507202148437,297.26092529296875,285.0024108886719,1.0,0.6779133081436157,0.4392565488815307,0.4392565488815307,1.0,1.0,-3.5742974281311035,1.1981585025787354,2.376139163970948,0.3561861217021942,0.9505273699760436,0.9505273699760436,0.0,214.5863647460937,223.0,66440.515625,0.0,3912.459716796875,1.0,278.5419006347656,282.83966064453125,296.7415466308594,300.9731750488281,293.1499938964844,293.1499938964844,278.25,33379.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311908483505248,1.0,0.0,0.0,3.696009635925293,3.696033477783203,9.115058787756424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.8408203125,0.0,1565.109130859375,1895.4371337890625,0.0,3692.051513671875,0.913829743862152,1.0,0.0,3.0,1.0,0.0
17934000,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9020894765853882,0.5294626951217651,0.4784894287586212,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9909773468971252,0.6966257095336914,0.6596593260765076,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8698580265045166,0.4760096967220306,0.3345174193382263,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8446445465087891,0.4340400993824005,0.4139663875102997,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6966372132301331,0.2379039078950882,1.0893362760543823,285.0032653808594,284.95001220703125,304.0824584960937,293.7588195800781,299.5507202148437,297.26092529296875,285.0024108886719,1.0,0.6779133081436157,0.4392565488815307,0.4392565488815307,1.0,1.0,-3.5742974281311035,1.1981585025787354,2.376139163970948,0.3561861217021942,0.9505273699760436,0.9505273699760436,0.0,214.5863647460937,223.0,66440.515625,0.0,3912.459716796875,1.0,278.5419006347656,282.83966064453125,296.7415466308594,300.9731750488281,293.1499938964844,293.1499938964844,278.25,33379.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311908483505248,1.0,0.0,0.0,3.696009635925293,3.696033477783203,9.115058787756424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.8408203125,0.0,1565.109130859375,1895.4371337890625,0.0,3692.051513671875,0.913829743862152,1.0,0.0,3.0,1.0,0.0
17934060,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8975710272789001,0.5278637409210205,0.4774670302867889,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9881792068481444,0.697543740272522,0.6609269976615906,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8678317666053772,0.4783158600330353,0.3363665640354156,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8418806791305542,0.4346406459808349,0.414853036403656,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6939939260482788,0.2380703836679458,1.091281533241272,284.9083251953125,284.95001220703125,304.09893798828125,293.7665405273437,299.5425720214844,297.2542419433594,284.90936279296875,1.0,0.6803882718086243,0.4374248087406158,0.4374248087406158,1.0,1.0,-3.580233573913574,1.195325255393982,2.384908437728882,0.3518136441707611,0.865035891532898,0.865035891532898,0.0,218.03765869140625,226.0,67164.6953125,0.0,3948.811279296875,1.0,278.25738525390625,282.72283935546875,296.7854919433594,301.1376953125,293.1499938964844,293.1499938964844,278.54998779296875,38296.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938459813594818,1.0,0.0,0.0,3.594106674194336,3.594130516052246,8.619364280093578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.3056640625,0.0,1488.7884521484375,1895.4371337890625,0.0,3758.430908203125,0.8948268294334412,1.0,0.0,3.0,1.0,0.0
17934120,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8975710272789001,0.5278637409210205,0.4774670302867889,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9881792068481444,0.697543740272522,0.6609269976615906,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8678317666053772,0.4783158600330353,0.3363665640354156,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8418806791305542,0.4346406459808349,0.414853036403656,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6939939260482788,0.2380703836679458,1.091281533241272,284.9083251953125,284.95001220703125,304.09893798828125,293.7665405273437,299.5425720214844,297.2542419433594,284.90936279296875,1.0,0.6803882718086243,0.4374248087406158,0.4374248087406158,1.0,1.0,-3.580233573913574,1.195325255393982,2.384908437728882,0.3518136441707611,0.865035891532898,0.865035891532898,0.0,218.03765869140625,226.0,67164.6953125,0.0,3948.811279296875,1.0,278.25738525390625,282.72283935546875,296.7854919433594,301.1376953125,293.1499938964844,293.1499938964844,278.54998779296875,38296.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938459813594818,1.0,0.0,0.0,3.594106674194336,3.594130516052246,8.619364280093578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.3056640625,0.0,1488.7884521484375,1895.4371337890625,0.0,3758.430908203125,0.8948268294334412,1.0,0.0,3.0,1.0,0.0
17934180,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8944163918495178,0.5275646448135376,0.4770003855228424,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9863526821136476,0.6995481848716736,0.6626150608062744,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8669810891151428,0.4815501272678375,0.3385043144226074,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8401296734809875,0.4359288811683655,0.4159638285636902,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6922241449356079,0.2386125773191452,1.0935736894607544,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,299.5414428710937,297.25787353515625,285.0027770996094,1.0,0.6828578114509583,0.4355930685997009,0.4355930685997009,1.0,1.0,-3.588359832763672,1.1932783126831057,2.3950815200805664,0.3474708497524261,0.9541541934013368,0.9541541934013368,0.0,220.82272338867188,229.0,66634.8828125,0.0,3986.882080078125,1.0,278.5420227050781,282.83642578125,296.75689697265625,301.0008850097656,293.1499938964844,293.1499938964844,278.25,33415.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315361976623536,1.0,0.0,0.0,3.70968246459961,3.7097067832946777,9.18262344384857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.396484375,0.0,1580.931396484375,1895.4371337890625,0.0,3695.214111328125,0.916942536830902,1.0,0.0,3.0,1.0,0.0
17934240,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8944163918495178,0.5275646448135376,0.4770003855228424,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9863526821136476,0.6995481848716736,0.6626150608062744,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8669810891151428,0.4815501272678375,0.3385043144226074,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8401296734809875,0.4359288811683655,0.4159638285636902,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6922241449356079,0.2386125773191452,1.0935736894607544,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,299.5414428710937,297.25787353515625,285.0027770996094,1.0,0.6828578114509583,0.4355930685997009,0.4355930685997009,1.0,1.0,-3.588359832763672,1.1932783126831057,2.3950815200805664,0.3474708497524261,0.9541541934013368,0.9541541934013368,0.0,220.82272338867188,229.0,66634.8828125,0.0,3986.882080078125,1.0,278.5420227050781,282.83642578125,296.75689697265625,301.0008850097656,293.1499938964844,293.1499938964844,278.25,33415.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315361976623536,1.0,0.0,0.0,3.70968246459961,3.7097067832946777,9.18262344384857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.396484375,0.0,1580.931396484375,1895.4371337890625,0.0,3695.214111328125,0.916942536830902,1.0,0.0,3.0,1.0,0.0
17934300,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8927260041236877,0.5268270373344421,0.4767173826694488,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.985337734222412,0.7000439167022705,0.6634347438812256,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8664671778678894,0.4827758073806762,0.339568555355072,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8391907811164856,0.4362710118293762,0.416531354188919,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6913048028945923,0.2387296557426452,1.09486985206604,284.8789978027344,284.95001220703125,304.123779296875,293.7787475585937,299.53790283203125,297.25537109375,284.8777770996094,1.0,0.6841320991516113,0.4346771836280823,0.4346771836280823,1.0,1.0,-3.592535734176636,1.1922694444656372,2.400266170501709,0.3454351425170898,0.8680498003959656,0.8680498003959656,0.0,222.3219146728516,229.0,67605.6796875,0.0,4006.91162109375,1.0,278.2963256835937,282.6935729980469,296.8092041015625,301.2288513183594,293.1499938964844,293.1499938964844,278.25,37509.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372103810310364,1.0,0.0,0.0,3.678452968597412,3.67847752571106,9.028668728205956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.0634765625,0.0,1576.4405517578125,1895.4371337890625,0.0,3747.049072265625,0.9106676578521729,1.0,0.0,3.0,1.0,0.0
17934360,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8901749849319458,0.5259767174720764,0.475992351770401,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.98359215259552,0.7003854513168335,0.6638171672821045,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8651953339576721,0.4839015305042267,0.3403878509998321,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8375744223594666,0.4364881217479706,0.4168139696121216,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6897391080856323,0.2387454807758331,1.095367431640625,284.90740966796875,284.95001220703125,304.132080078125,293.7829895019531,299.5333557128906,297.2513732910156,284.9086303710937,1.0,0.6852536201477051,0.4337820410728454,0.4337820410728454,1.0,1.0,-3.5940496921539307,1.1903375387191772,2.403712272644043,0.3430332541465759,0.8676106333732605,0.8676106333732605,0.0,224.2039031982422,232.0,67365.703125,0.0,4022.4140625,1.0,278.2574157714844,282.7185363769531,296.8017272949219,301.1669921875,293.1499938964844,293.1499938964844,278.54998779296875,38337.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387364387512208,1.0,0.0,0.0,3.6080939769744873,3.608118057250977,8.686583328199049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.3916015625,0.0,1504.32958984375,1895.4371337890625,0.0,3760.948974609375,0.8979600071907043,1.0,0.0,3.0,1.0,0.0
17934420,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8871854543685913,0.525689423084259,0.4755251407623291,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9817644357681274,0.7023105621337891,0.6654199361801147,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8644824624061584,0.4871952831745147,0.3425585627555847,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8359307050704956,0.4377404749393463,0.4178832769393921,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6880481243133545,0.2392575740814209,1.097502827644348,285.0039978027344,284.95001220703125,304.1487121582031,293.79168701171875,299.53240966796875,297.2552185058594,285.0028076171875,1.0,0.6876576542854309,0.4319917559623718,0.4319917559623718,1.0,1.0,-3.6018736362457275,1.188212275505066,2.413661241531372,0.3386524021625519,0.9577855467796326,0.9577855467796326,0.0,226.95770263671875,235.0,66827.7109375,0.0,4059.79443359375,1.0,278.5428771972656,282.83306884765625,296.77325439453125,301.02984619140625,293.1499938964844,293.1499938964844,278.25,33388.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931736409664154,1.0,0.0,0.0,3.7245192527771,3.724543571472168,9.2562214604186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8779296875,0.0,1597.724365234375,1895.4371337890625,0.0,3697.047119140625,0.9200004935264589,1.0,0.0,3.0,1.0,0.0
17934480,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8871854543685913,0.525689423084259,0.4755251407623291,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9817644357681274,0.7023105621337891,0.6654199361801147,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8644824624061584,0.4871952831745147,0.3425585627555847,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8359307050704956,0.4377404749393463,0.4178832769393921,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6880481243133545,0.2392575740814209,1.097502827644348,285.0039978027344,284.95001220703125,304.1487121582031,293.79168701171875,299.53240966796875,297.2552185058594,285.0028076171875,1.0,0.6876576542854309,0.4319917559623718,0.4319917559623718,1.0,1.0,-3.6018736362457275,1.188212275505066,2.413661241531372,0.3386524021625519,0.9577855467796326,0.9577855467796326,0.0,226.95770263671875,235.0,66827.7109375,0.0,4059.79443359375,1.0,278.5428771972656,282.83306884765625,296.77325439453125,301.02984619140625,293.1499938964844,293.1499938964844,278.25,33388.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931736409664154,1.0,0.0,0.0,3.7245192527771,3.724543571472168,9.2562214604186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8779296875,0.0,1597.724365234375,1895.4371337890625,0.0,3697.047119140625,0.9200004935264589,1.0,0.0,3.0,1.0,0.0
17934540,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8831332921981812,0.5240974426269531,0.4745246469974518,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9789733290672302,0.7030450105667114,0.6665391325950623,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.862846851348877,0.4895831644535064,0.3444750308990478,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8334960341453552,0.4382506608963012,0.4186955094337463,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6856551766395569,0.239355057477951,1.0991590023040771,284.9065856933594,284.95001220703125,304.1654052734375,293.8007202148437,299.5242919921875,297.2486877441406,284.9077453613281,1.0,0.6899986267089844,0.4302014708518982,0.4302014708518982,1.0,1.0,-3.6073014736175537,1.185169696807861,2.4221317768096924,0.334032654762268,0.8702940344810486,0.8702940344810486,0.0,230.32276916503903,238.0,67569.703125,0.0,4094.7734375,1.0,278.2572021484375,282.71417236328125,296.8193054199219,301.1973876953125,293.1499938964844,293.1499938964844,278.54998779296875,38321.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389481544494628,1.0,0.0,0.0,3.6224310398101807,3.62245512008667,8.755753242439823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.494140625,0.0,1519.9508056640625,1895.4371337890625,0.0,3762.8759765625,0.9011174440383912,1.0,0.0,3.0,1.0,0.0
17934600,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8831332921981812,0.5240974426269531,0.4745246469974518,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9789733290672302,0.7030450105667114,0.6665391325950623,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.862846851348877,0.4895831644535064,0.3444750308990478,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8334960341453552,0.4382506608963012,0.4186955094337463,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6856551766395569,0.239355057477951,1.0991590023040771,284.9065856933594,284.95001220703125,304.1654052734375,293.8007202148437,299.5242919921875,297.2486877441406,284.9077453613281,1.0,0.6899986267089844,0.4302014708518982,0.4302014708518982,1.0,1.0,-3.6073014736175537,1.185169696807861,2.4221317768096924,0.334032654762268,0.8702940344810486,0.8702940344810486,0.0,230.32276916503903,238.0,67569.703125,0.0,4094.7734375,1.0,278.2572021484375,282.71417236328125,296.8193054199219,301.1973876953125,293.1499938964844,293.1499938964844,278.54998779296875,38321.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389481544494628,1.0,0.0,0.0,3.6224310398101807,3.62245512008667,8.755753242439823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.494140625,0.0,1519.9508056640625,1895.4371337890625,0.0,3762.8759765625,0.9011174440383912,1.0,0.0,3.0,1.0,0.0
17934660,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8802729845046997,0.5238128304481506,0.4740570485591888,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9771156907081604,0.704879641532898,0.6680523157119751,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8622323274612427,0.4929317831993103,0.3466799855232239,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8319191932678223,0.4394615888595581,0.4197230339050293,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6840147376060486,0.2398358285427093,1.1011463403701782,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5236511230469,297.25262451171875,285.0035400390625,1.0,0.6923486590385437,0.4284754991531372,0.4284754991531372,1.0,1.0,-3.6148295402526855,1.183039903640747,2.4317896366119385,0.3295962214469909,0.9615029096603394,0.9615029096603394,0.0,233.06690979003903,241.0,67012.65625,0.0,4131.587890625,1.0,278.54296875,282.8305358886719,296.7914428710937,301.0599060058594,293.1499938964844,293.1499938964844,278.25,33408.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319088459014891,1.0,0.0,0.0,3.737107038497925,3.737131357192993,9.318893603449396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.9794921875,0.0,1612.4063720703125,1895.4371337890625,0.0,3698.625244140625,0.922858476638794,1.0,0.0,3.0,1.0,0.0
17934720,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8802729845046997,0.5238128304481506,0.4740570485591888,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9771156907081604,0.704879641532898,0.6680523157119751,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8622323274612427,0.4929317831993103,0.3466799855232239,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8319191932678223,0.4394615888595581,0.4197230339050293,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6840147376060486,0.2398358285427093,1.1011463403701782,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5236511230469,297.25262451171875,285.0035400390625,1.0,0.6923486590385437,0.4284754991531372,0.4284754991531372,1.0,1.0,-3.6148295402526855,1.183039903640747,2.4317896366119385,0.3295962214469909,0.9615029096603394,0.9615029096603394,0.0,233.06690979003903,241.0,67012.65625,0.0,4131.587890625,1.0,278.54296875,282.8305358886719,296.7914428710937,301.0599060058594,293.1499938964844,293.1499938964844,278.25,33408.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319088459014891,1.0,0.0,0.0,3.737107038497925,3.737131357192993,9.318893603449396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.9794921875,0.0,1612.4063720703125,1895.4371337890625,0.0,3698.625244140625,0.922858476638794,1.0,0.0,3.0,1.0,0.0
17934780,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8764079213142395,0.5222195386886597,0.4730594754219055,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9743018746376038,0.705512523651123,0.6690829992294312,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8607385754585266,0.4953597784042358,0.3486279547214508,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8295910954475403,0.4399244785308838,0.4204943180084228,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6817132830619812,0.2399013638496399,1.1026666164398191,284.9057922363281,284.95001220703125,304.1990051269531,293.8197937011719,299.51568603515625,297.2461242675781,284.906982421875,1.0,0.6946395039558411,0.4267495274543762,0.4267495274543762,1.0,1.0,-3.6199800968170166,1.1799986362457275,2.439981460571289,0.3251790404319763,0.8729422688484192,0.8729422688484192,0.0,236.4276428222656,244.0,67767.734375,0.0,4166.0234375,1.0,278.257080078125,282.71014404296875,296.83819580078125,301.2289123535156,293.1499938964844,293.1499938964844,278.54998779296875,38324.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390837550163268,1.0,0.0,0.0,3.636152505874634,3.636176824569702,8.822212294035126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.2314453125,0.0,1535.1431884765625,1895.4371337890625,0.0,3764.1103515625,0.904159426689148,1.0,0.0,3.0,1.0,0.0
17934840,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8764079213142395,0.5222195386886597,0.4730594754219055,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9743018746376038,0.705512523651123,0.6690829992294312,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8607385754585266,0.4953597784042358,0.3486279547214508,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8295910954475403,0.4399244785308838,0.4204943180084228,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6817132830619812,0.2399013638496399,1.1026666164398191,284.9057922363281,284.95001220703125,304.1990051269531,293.8197937011719,299.51568603515625,297.2461242675781,284.906982421875,1.0,0.6946395039558411,0.4267495274543762,0.4267495274543762,1.0,1.0,-3.6199800968170166,1.1799986362457275,2.439981460571289,0.3251790404319763,0.8729422688484192,0.8729422688484192,0.0,236.4276428222656,244.0,67767.734375,0.0,4166.0234375,1.0,278.257080078125,282.71014404296875,296.83819580078125,301.2289123535156,293.1499938964844,293.1499938964844,278.54998779296875,38324.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390837550163268,1.0,0.0,0.0,3.636152505874634,3.636176824569702,8.822212294035126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.2314453125,0.0,1535.1431884765625,1895.4371337890625,0.0,3764.1103515625,0.904159426689148,1.0,0.0,3.0,1.0,0.0
17934900,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8746504783630371,0.5220105648040771,0.4726117849349975,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.973003387451172,0.7063075304031372,0.6695898175239563,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8601324558258057,0.4969988465309143,0.3496221899986267,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8285268545150757,0.4404465556144714,0.4208525419235229,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.680627703666687,0.240078330039978,1.103219509124756,285.0185241699219,284.95001220703125,304.2074279785156,293.8247375488281,299.51470947265625,297.247314453125,285.0196533203125,1.0,0.6957220435142517,0.4258865416049957,0.4258865416049957,1.0,1.0,-3.622335910797119,1.178393840789795,2.443942070007324,0.3228265047073364,0.9526881575584412,0.9526881575584412,0.0,237.9858856201172,244.0,66971.234375,0.0,4181.9501953125,1.0,278.5018615722656,282.8401184082031,296.7960510253906,301.0235290527344,293.1499938964844,293.1499938964844,278.54998779296875,34063.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93363219499588,1.0,0.0,0.0,3.685156106948853,3.685179948806762,9.06160323665972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.9228515625,0.0,1558.00634765625,1895.4371337890625,0.0,3714.388427734375,0.9133675694465636,1.0,0.0,3.0,1.0,0.0
