time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8736864328384399,0.5219337344169617,0.472586840391159,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9724311232566832,0.7072532773017883,0.670502245426178,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8602288365364075,0.4987629055976867,0.3508660793304443,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8280828595161438,0.4410929679870605,0.4214783012866974,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6801348924636841,0.2403532564640045,1.104514479637146,285.0054016113281,284.95001220703125,304.2159118652344,293.8298034667969,299.5150451660156,297.2501525878906,285.00421142578125,1.0,0.6969394087791443,0.4250403940677643,0.4250403940677643,1.0,1.0,-3.627209186553955,1.1777225732803345,2.44948673248291,0.3209087550640106,0.9651088714599608,0.9651088714599608,0.0,239.1696929931641,247.0,67280.9921875,0.0,4202.28662109375,1.0,278.5429992675781,282.8325500488281,296.8109741210937,301.0918273925781,293.1499938964844,293.1499938964844,278.25,33425.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320273399353028,1.0,0.0,0.0,3.749054431915283,3.74907898902893,9.37857350891136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.380859375,0.0,1626.40625,1895.4371337890625,0.0,3699.709716796875,0.9256256222724916,1.0,0.0,3.0,1.0,0.0
17935020,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8700062036514282,0.5203360915184021,0.4715922772884369,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9696040153503418,0.707781970500946,0.6714444756507874,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8588702082633972,0.5012301206588745,0.3528466820716858,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8258483409881592,0.4415068030357361,0.4222089946269989,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.677925169467926,0.2403883635997772,1.1059094667434692,284.9047546386719,284.95001220703125,304.23291015625,293.8401184082031,299.5071105957031,297.24365234375,284.90606689453125,1.0,0.6991826891899109,0.423348069190979,0.423348069190979,1.0,1.0,-3.6320972442626953,1.1746041774749756,2.45749306678772,0.3166840970516205,0.875252366065979,0.875252366065979,0.0,242.5265655517578,250.0,67955.8203125,0.0,4236.2001953125,1.0,278.2567749023437,282.7061767578125,296.8585205078125,301.2615966796875,293.1499938964844,293.1499938964844,278.54998779296875,38388.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391721487045288,1.0,0.0,0.0,3.649042844772339,3.6490674018859854,8.884873636816337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.5732421875,0.0,1549.9669189453125,1895.4371337890625,0.0,3764.914794921875,0.9069791436195374,1.0,0.0,3.0,1.0,0.0
17935080,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8700062036514282,0.5203360915184021,0.4715922772884369,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9696040153503418,0.707781970500946,0.6714444756507874,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8588702082633972,0.5012301206588745,0.3528466820716858,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8258483409881592,0.4415068030357361,0.4222089946269989,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.677925169467926,0.2403883635997772,1.1059094667434692,284.9047546386719,284.95001220703125,304.23291015625,293.8401184082031,299.5071105957031,297.24365234375,284.90606689453125,1.0,0.6991826891899109,0.423348069190979,0.423348069190979,1.0,1.0,-3.6320972442626953,1.1746041774749756,2.45749306678772,0.3166840970516205,0.875252366065979,0.875252366065979,0.0,242.5265655517578,250.0,67955.8203125,0.0,4236.2001953125,1.0,278.2567749023437,282.7061767578125,296.8585205078125,301.2615966796875,293.1499938964844,293.1499938964844,278.54998779296875,38388.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391721487045288,1.0,0.0,0.0,3.649042844772339,3.6490674018859854,8.884873636816337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.5732421875,0.0,1549.9669189453125,1895.4371337890625,0.0,3764.914794921875,0.9069791436195374,1.0,0.0,3.0,1.0,0.0
17935140,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8674121499061584,0.520051896572113,0.4711153507232666,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9677162766456604,0.7094310522079468,0.672770082950592,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8584519624710083,0.5046911835670471,0.3551191985607147,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8243916034698486,0.4426340758800506,0.4231488406658172,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6764018535614014,0.2408142536878585,1.1076277494430542,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5065002441406,297.2477722167969,285.0048522949219,1.0,0.7014341950416565,0.4216557443141937,0.4216557443141937,1.0,1.0,-3.639041185379028,1.1721999645233154,2.466841459274292,0.3124774694442749,0.9686766862869264,0.9686766862869264,0.0,245.264892578125,253.0,67370.3125,0.0,4271.91650390625,1.0,278.54315185546875,282.825927734375,296.8317565917969,301.1233215332031,293.1499938964844,293.1499938964844,278.25,33455.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320470690727234,1.0,0.0,0.0,3.7612361907958975,3.761260747909546,9.439619361728546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.67578125,0.0,1640.8592529296875,1895.4371337890625,0.0,3699.890625,0.9283388257026672,1.0,0.0,3.0,1.0,0.0
17935200,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8674121499061584,0.520051896572113,0.4711153507232666,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9677162766456604,0.7094310522079468,0.672770082950592,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8584519624710083,0.5046911835670471,0.3551191985607147,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8243916034698486,0.4426340758800506,0.4231488406658172,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6764018535614014,0.2408142536878585,1.1076277494430542,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5065002441406,297.2477722167969,285.0048522949219,1.0,0.7014341950416565,0.4216557443141937,0.4216557443141937,1.0,1.0,-3.639041185379028,1.1721999645233154,2.466841459274292,0.3124774694442749,0.9686766862869264,0.9686766862869264,0.0,245.264892578125,253.0,67370.3125,0.0,4271.91650390625,1.0,278.54315185546875,282.825927734375,296.8317565917969,301.1233215332031,293.1499938964844,293.1499938964844,278.25,33455.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320470690727234,1.0,0.0,0.0,3.7612361907958975,3.761260747909546,9.439619361728546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.67578125,0.0,1640.8592529296875,1895.4371337890625,0.0,3699.890625,0.9283388257026672,1.0,0.0,3.0,1.0,0.0
17935260,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8638880252838135,0.5184497833251953,0.4701156914234161,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.964859426021576,0.7098554372787476,0.6736168265342712,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8571995496749878,0.5071985721588135,0.3571288585662842,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8222177624702454,0.4429975748062134,0.4238347113132477,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.674265444278717,0.240821287035942,1.1088985204696655,284.9038391113281,284.95001220703125,304.26739501953125,293.8617858886719,299.4986267089844,297.2413024902344,284.90496826171875,1.0,0.7036307454109192,0.4199870526790619,0.4199870526790619,1.0,1.0,-3.6436402797698975,1.1689773797988892,2.4746627807617188,0.3082976043224334,0.8778117299079895,0.8778117299079895,0.0,248.6245574951172,256.0,68152.984375,0.0,4305.2578125,1.0,278.2571105957031,282.7023010253906,296.8797302246094,301.2951965332031,293.1499938964844,293.1499938964844,278.54998779296875,38305.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391261339187622,1.0,0.0,0.0,3.663174152374268,3.663198709487915,8.953821293289366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.921875,0.0,1565.185791015625,1895.4371337890625,0.0,3764.495849609375,0.9100601077079772,1.0,0.0,3.0,1.0,0.0
17935320,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8638880252838135,0.5184497833251953,0.4701156914234161,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.964859426021576,0.7098554372787476,0.6736168265342712,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8571995496749878,0.5071985721588135,0.3571288585662842,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8222177624702454,0.4429975748062134,0.4238347113132477,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.674265444278717,0.240821287035942,1.1088985204696655,284.9038391113281,284.95001220703125,304.26739501953125,293.8617858886719,299.4986267089844,297.2413024902344,284.90496826171875,1.0,0.7036307454109192,0.4199870526790619,0.4199870526790619,1.0,1.0,-3.6436402797698975,1.1689773797988892,2.4746627807617188,0.3082976043224334,0.8778117299079895,0.8778117299079895,0.0,248.6245574951172,256.0,68152.984375,0.0,4305.2578125,1.0,278.2571105957031,282.7023010253906,296.8797302246094,301.2951965332031,293.1499938964844,293.1499938964844,278.54998779296875,38305.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391261339187622,1.0,0.0,0.0,3.663174152374268,3.663198709487915,8.953821293289366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.921875,0.0,1565.185791015625,1895.4371337890625,0.0,3764.495849609375,0.9100601077079772,1.0,0.0,3.0,1.0,0.0
17935380,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8614145517349243,0.5181599855422974,0.4696356356143951,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9629554152488708,0.7114067077636719,0.6748501062393188,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8568652272224426,0.5107133984565735,0.3594372868537903,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8207992911338806,0.4440779089927673,0.4247291982173919,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6727957129478455,0.241222083568573,1.1105042695999146,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.498291015625,297.2454833984375,285.0054016113281,1.0,0.7058363556861877,0.4183183908462524,0.4183183908462524,1.0,1.0,-3.650322675704956,1.166478395462036,2.48384428024292,0.3041272759437561,0.9721797108650208,0.9721797108650208,0.0,251.35829162597656,259.0,67543.6875,0.0,4340.46337890625,1.0,278.5432434082031,282.82379150390625,296.85400390625,301.1568298339844,293.1499938964844,293.1499938964844,278.25,33478.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319992661476136,1.0,0.0,0.0,3.7728559970855713,3.772880792617798,9.498035069555044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.40234375,0.0,1654.692138671875,1895.4371337890625,0.0,3699.45263671875,0.930977463722229,1.0,0.0,3.0,1.0,0.0
17935440,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8614145517349243,0.5181599855422974,0.4696356356143951,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9629554152488708,0.7114067077636719,0.6748501062393188,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8568652272224426,0.5107133984565735,0.3594372868537903,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8207992911338806,0.4440779089927673,0.4247291982173919,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6727957129478455,0.241222083568573,1.1105042695999146,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.498291015625,297.2454833984375,285.0054016113281,1.0,0.7058363556861877,0.4183183908462524,0.4183183908462524,1.0,1.0,-3.650322675704956,1.166478395462036,2.48384428024292,0.3041272759437561,0.9721797108650208,0.9721797108650208,0.0,251.35829162597656,259.0,67543.6875,0.0,4340.46337890625,1.0,278.5432434082031,282.82379150390625,296.85400390625,301.1568298339844,293.1499938964844,293.1499938964844,278.25,33478.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319992661476136,1.0,0.0,0.0,3.7728559970855713,3.772880792617798,9.498035069555044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.40234375,0.0,1654.692138671875,1895.4371337890625,0.0,3699.45263671875,0.930977463722229,1.0,0.0,3.0,1.0,0.0
17935500,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8601132035255432,0.5174285173416138,0.4693686962127685,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9619300365447998,0.7116620540618896,0.6754664182662964,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8566418290138245,0.5120484828948975,0.3605950772762298,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8200562000274658,0.4443099498748779,0.4252057075500488,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6720592975616455,0.2412688881158828,1.1115068197250366,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4950561523437,297.2431335449219,284.8772888183594,1.0,0.7069920301437378,0.4174840450286865,0.4174840450286865,1.0,1.0,-3.653923988342285,1.1652978658676147,2.48862624168396,0.302227258682251,0.8846952319145203,0.8846952319145203,0.0,252.8269805908203,259.0,68578.0,0.0,4359.44140625,1.0,278.2950134277344,282.6774597167969,296.908203125,301.3892517089844,293.1499938964844,293.1499938964844,278.25,37290.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375738501548768,1.0,0.0,0.0,3.7449662685394287,3.7449915409088135,9.358130910186446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.1982421875,0.0,1651.32177734375,1895.4371337890625,0.0,3750.361572265625,0.9255384206771852,1.0,0.0,3.0,1.0,0.0
17935560,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8580499887466431,0.5165518522262573,0.468637079000473,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9600801467895508,0.7117068767547607,0.6755984425544739,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8557204008102417,0.5132601857185364,0.3614798486232757,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8186790347099304,0.4443904161453247,0.4253728687763214,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6707400679588318,0.2412070333957672,1.111677885055542,284.9033508300781,284.95001220703125,304.3034973144531,293.8849182128906,299.4906616210937,297.2390441894531,284.9047546386719,1.0,0.7079889178276062,0.416677325963974,0.416677325963974,1.0,1.0,-3.654677152633667,1.1631842851638794,2.491492748260498,0.3000030517578125,0.880520224571228,0.880520224571228,0.0,254.71424865722656,262.0,68331.6171875,0.0,4373.29296875,1.0,278.2569274902344,282.6994323730469,296.90289306640625,301.330078125,293.1499938964844,293.1499938964844,278.54998779296875,38355.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390462040901184,1.0,0.0,0.0,3.6747772693634033,3.67480206489563,9.010634016703988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.2294921875,0.0,1578.6519775390625,1895.4371337890625,0.0,3763.768798828125,0.9127445220947266,1.0,0.0,3.0,1.0,0.0
17935620,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8556821942329407,0.5162596702575684,0.4681483507156372,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9581357836723328,0.7131272554397583,0.6766980886459351,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8554569482803345,0.5168324112892151,0.3638216555118561,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8172828555107117,0.4454266130924225,0.426220566034317,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6693251132965088,0.241594135761261,1.113211750984192,285.0071716308594,284.95001220703125,304.3221740722656,293.8970031738281,299.4908142089844,297.24334716796875,285.0060119628906,1.0,0.7101499438285828,0.4150639176368713,0.4150639176368713,1.0,1.0,-3.661085605621338,1.1606855392456057,2.5004000663757324,0.295954167842865,0.9757031798362732,0.9757031798362732,0.0,257.44732666015625,265.0,67716.3203125,0.0,4407.95947265625,1.0,278.5433959960937,282.82183837890625,296.877685546875,301.1916809082031,293.1499938964844,293.1499938964844,278.25,33498.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931884765625,1.0,0.0,0.0,3.784335374832153,3.784360408782959,9.55592099671776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.55859375,0.0,1668.41650390625,1895.4371337890625,0.0,3698.405029296875,0.9335792660713196,1.0,0.0,3.0,1.0,0.0
17935680,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8556821942329407,0.5162596702575684,0.4681483507156372,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9581357836723328,0.7131272554397583,0.6766980886459351,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8554569482803345,0.5168324112892151,0.3638216555118561,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8172828555107117,0.4454266130924225,0.426220566034317,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6693251132965088,0.241594135761261,1.113211750984192,285.0071716308594,284.95001220703125,304.3221740722656,293.8970031738281,299.4908142089844,297.24334716796875,285.0060119628906,1.0,0.7101499438285828,0.4150639176368713,0.4150639176368713,1.0,1.0,-3.661085605621338,1.1606855392456057,2.5004000663757324,0.295954167842865,0.9757031798362732,0.9757031798362732,0.0,257.44732666015625,265.0,67716.3203125,0.0,4407.95947265625,1.0,278.5433959960937,282.82183837890625,296.877685546875,301.1916809082031,293.1499938964844,293.1499938964844,278.25,33498.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931884765625,1.0,0.0,0.0,3.784335374832153,3.784360408782959,9.55592099671776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.55859375,0.0,1668.41650390625,1895.4371337890625,0.0,3698.405029296875,0.9335792660713196,1.0,0.0,3.0,1.0,0.0
17935740,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8524637818336487,0.5146428942680359,0.4671480655670166,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9552344679832458,0.7132949829101562,0.6773300766944885,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8544082641601562,0.519416868686676,0.3658959865570068,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8151988387107849,0.4456896483898163,0.4268223941326141,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6673496961593628,0.2415608465671539,1.114318609237671,284.9023132324219,284.95001220703125,304.3412475585937,293.909423828125,299.4835205078125,297.237060546875,284.9036865234375,1.0,0.712261438369751,0.4134505093097687,0.4134505093097687,1.0,1.0,-3.665205717086792,1.157337665557861,2.5078682899475098,0.2918891012668609,0.8828455209732056,0.8828455209732056,0.0,260.8021545410156,268.0,68516.328125,0.0,4440.30419921875,1.0,278.25653076171875,282.6957092285156,296.92742919921875,301.3664855957031,293.1499938964844,293.1499938964844,278.54998779296875,38388.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389273524284364,1.0,0.0,0.0,3.687408924102783,3.6874337196350098,9.072685998035012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.57421875,0.0,1593.2425537109375,1895.4371337890625,0.0,3762.687255859375,0.9154854416847228,1.0,0.0,3.0,1.0,0.0
17935800,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8524637818336487,0.5146428942680359,0.4671480655670166,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9552344679832458,0.7132949829101562,0.6773300766944885,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8544082641601562,0.519416868686676,0.3658959865570068,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8151988387107849,0.4456896483898163,0.4268223941326141,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6673496961593628,0.2415608465671539,1.114318609237671,284.9023132324219,284.95001220703125,304.3412475585937,293.909423828125,299.4835205078125,297.237060546875,284.9036865234375,1.0,0.712261438369751,0.4134505093097687,0.4134505093097687,1.0,1.0,-3.665205717086792,1.157337665557861,2.5078682899475098,0.2918891012668609,0.8828455209732056,0.8828455209732056,0.0,260.8021545410156,268.0,68516.328125,0.0,4440.30419921875,1.0,278.25653076171875,282.6957092285156,296.92742919921875,301.3664855957031,293.1499938964844,293.1499938964844,278.54998779296875,38388.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389273524284364,1.0,0.0,0.0,3.687408924102783,3.6874337196350098,9.072685998035012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.57421875,0.0,1593.2425537109375,1895.4371337890625,0.0,3762.687255859375,0.9154854416847228,1.0,0.0,3.0,1.0,0.0
17935860,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8501967787742615,0.5143488645553589,0.4666522443294525,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9532637596130372,0.7146058678627014,0.6783177852630615,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8542112708091736,0.5230454206466675,0.3682712316513061,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8138177990913391,0.4466852843761444,0.4276270866394043,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6659836173057556,0.2419304251670837,1.1157643795013428,285.0078430175781,284.95001220703125,304.3606262207031,293.92218017578125,299.48419189453125,297.2415466308594,285.0067138671875,1.0,0.7143793702125549,0.411902368068695,0.411902368068695,1.0,1.0,-3.671353816986084,1.1548751592636108,2.516478538513184,0.2879832983016968,0.9791937470436096,0.9791937470436096,0.0,263.53326416015625,271.0,67885.828125,0.0,4474.43896484375,1.0,278.5434875488281,282.8200378417969,296.9026794433594,301.2276916503906,293.1499938964844,293.1499938964844,278.25,33521.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317141771316528,1.0,0.0,0.0,3.795476198196411,3.795501232147217,9.612267604097724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.5947265625,0.0,1681.839111328125,1895.4371337890625,0.0,3696.843505859375,0.9361109137535096,1.0,0.0,3.0,1.0,0.0
17935920,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8501967787742615,0.5143488645553589,0.4666522443294525,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9532637596130372,0.7146058678627014,0.6783177852630615,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8542112708091736,0.5230454206466675,0.3682712316513061,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8138177990913391,0.4466852843761444,0.4276270866394043,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6659836173057556,0.2419304251670837,1.1157643795013428,285.0078430175781,284.95001220703125,304.3606262207031,293.92218017578125,299.48419189453125,297.2415466308594,285.0067138671875,1.0,0.7143793702125549,0.411902368068695,0.411902368068695,1.0,1.0,-3.671353816986084,1.1548751592636108,2.516478538513184,0.2879832983016968,0.9791937470436096,0.9791937470436096,0.0,263.53326416015625,271.0,67885.828125,0.0,4474.43896484375,1.0,278.5434875488281,282.8200378417969,296.9026794433594,301.2276916503906,293.1499938964844,293.1499938964844,278.25,33521.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317141771316528,1.0,0.0,0.0,3.795476198196411,3.795501232147217,9.612267604097724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.5947265625,0.0,1681.839111328125,1895.4371337890625,0.0,3696.843505859375,0.9361109137535096,1.0,0.0,3.0,1.0,0.0
17935980,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8471154570579529,0.5127272009849548,0.4656513929367065,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9503506422042848,0.7146627902984619,0.6788502335548401,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8532513380050659,0.5256674289703369,0.370376318693161,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8117573857307434,0.4469038844108581,0.4281905591487884,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6640815734863281,0.2418763190507888,1.1167902946472168,284.90155029296875,284.95001220703125,304.3803405761719,293.935302734375,299.4774475097656,297.2354431152344,284.9029846191406,1.0,0.7164508104324341,0.4103542268276214,0.4103542268276214,1.0,1.0,-3.675247192382813,1.1515896320343018,2.5236575603485107,0.2840803861618042,0.8853810429573059,0.8853810429573059,0.0,266.8860168457031,259.0,68697.9140625,0.0,4506.2958984375,1.0,278.2564392089844,282.69244384765625,296.953125,301.4039306640625,293.1499938964844,293.1499938964844,278.54998779296875,38384.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387186765670776,1.0,0.0,0.0,3.6997694969177246,3.699794292449951,9.13361304810678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.443359375,0.0,1607.3310546875,1895.4371337890625,0.0,3760.78759765625,0.9182249903678894,1.0,0.0,3.0,1.0,0.0
17936040,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8471154570579529,0.5127272009849548,0.4656513929367065,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9503506422042848,0.7146627902984619,0.6788502335548401,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8532513380050659,0.5256674289703369,0.370376318693161,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8117573857307434,0.4469038844108581,0.4281905591487884,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6640815734863281,0.2418763190507888,1.1167902946472168,284.90155029296875,284.95001220703125,304.3803405761719,293.935302734375,299.4774475097656,297.2354431152344,284.9029846191406,1.0,0.7164508104324341,0.4103542268276214,0.4103542268276214,1.0,1.0,-3.675247192382813,1.1515896320343018,2.5236575603485107,0.2840803861618042,0.8853810429573059,0.8853810429573059,0.0,266.8860168457031,259.0,68697.9140625,0.0,4506.2958984375,1.0,278.2564392089844,282.69244384765625,296.953125,301.4039306640625,293.1499938964844,293.1499938964844,278.54998779296875,38384.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387186765670776,1.0,0.0,0.0,3.6997694969177246,3.699794292449951,9.13361304810678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.443359375,0.0,1607.3310546875,1895.4371337890625,0.0,3760.78759765625,0.9182249903678894,1.0,0.0,3.0,1.0,0.0
17936100,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8478032946586609,0.5125023126602173,0.4650746881961822,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9517242908477784,0.7151711583137512,0.6789613962173462,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8550363779067993,0.5274362564086914,0.3713598549365997,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.812829315662384,0.4473093450069427,0.4283177852630615,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6649012565612793,0.2419983297586441,1.116550087928772,285.018310546875,284.95001220703125,304.3902893066406,293.94195556640625,299.4770812988281,297.2368469238281,285.0196533203125,1.0,0.7156602144241333,0.4095801711082458,0.4095801711082458,1.0,1.0,-3.675730705261232,1.149436593055725,2.526293992996216,0.2818406224250793,0.9671714305877686,0.9671714305877686,0.0,265.6145935058594,259.0,67824.8984375,0.0,4499.6796875,1.0,278.5032653808594,282.82635498046875,296.9125366210937,301.1958312988281,293.1499938964844,293.1499938964844,278.54998779296875,34245.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331857562065125,1.0,0.0,0.0,3.744418859481812,3.744443416595459,9.355395036436676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.310546875,0.0,1627.3077392578125,1895.4371337890625,0.0,3710.307373046875,0.9267375469207764,1.0,0.0,3.0,1.0,0.0
17936160,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8503278493881226,0.5124455094337463,0.4648927748203277,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9553102850914,0.715877890586853,0.6794635057449341,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8586610555648804,0.5293592810630798,0.372582346200943,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8155696392059326,0.4478706419467926,0.4286832511425018,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.667198896408081,0.2422392964363098,1.1168575286865234,285.0070495605469,284.95001220703125,304.4003295898437,293.9486999511719,299.4783020019531,297.2402038574219,285.0058288574219,1.0,0.7144374251365662,0.4088290631771087,0.4088290631771087,1.0,1.0,-3.6783950328826895,1.148099064826965,2.5302958488464355,0.2799357175827026,0.981194019317627,0.981194019317627,0.0,262.4842834472656,247.0,68012.796875,0.0,4487.4306640625,1.0,278.5435791015625,282.81756591796875,296.9286193847656,301.2628173828125,293.1499938964844,293.1499938964844,278.25,33574.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93143892288208,1.0,0.0,0.0,3.8049705028533936,3.804995536804199,9.66041739047796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.212890625,0.0,1693.5902099609375,1895.4371337890625,0.0,3694.323486328125,0.9383226037025452,1.0,0.0,3.0,1.0,0.0
17936220,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8560314178466797,0.5109073519706726,0.4635472297668457,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.963236927986145,0.7158849835395813,0.6795136332511902,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8667973875999451,0.5320881605148315,0.3744389414787292,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8217172622680664,0.4481121599674225,0.4288296401500702,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6725420355796814,0.2422390878200531,1.1160273551940918,284.8992004394531,284.95001220703125,304.4205627441406,293.9624328613281,299.4721069335937,297.2349548339844,284.9006042480469,1.0,0.7106002569198608,0.4073268175125122,0.4073268175125122,1.0,1.0,-3.6782596111297607,1.143512487411499,2.5347471237182617,0.2757058143615722,0.8850820064544678,0.8850820064544678,0.0,254.78466796875,235.0,68759.65625,0.0,4438.69921875,1.0,278.2563781738281,282.6896667480469,296.9791564941406,301.4353942871094,293.1499938964844,293.1499938964844,278.54998779296875,38508.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938218116760254,1.0,0.0,0.0,3.70528793334961,3.705312967300415,9.160880267700122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.1953125,0.0,1614.603515625,1895.4371337890625,0.0,3756.229736328125,0.9195293188095092,1.0,0.0,3.0,1.0,0.0
17936280,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8560314178466797,0.5109073519706726,0.4635472297668457,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.963236927986145,0.7158849835395813,0.6795136332511902,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8667973875999451,0.5320881605148315,0.3744389414787292,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8217172622680664,0.4481121599674225,0.4288296401500702,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6725420355796814,0.2422390878200531,1.1160273551940918,284.8992004394531,284.95001220703125,304.4205627441406,293.9624328613281,299.4721069335937,297.2349548339844,284.9006042480469,1.0,0.7106002569198608,0.4073268175125122,0.4073268175125122,1.0,1.0,-3.6782596111297607,1.143512487411499,2.5347471237182617,0.2757058143615722,0.8850820064544678,0.8850820064544678,0.0,254.78466796875,235.0,68759.65625,0.0,4438.69921875,1.0,278.2563781738281,282.6896667480469,296.9791564941406,301.4353942871094,293.1499938964844,293.1499938964844,278.54998779296875,38508.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938218116760254,1.0,0.0,0.0,3.70528793334961,3.705312967300415,9.160880267700122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.1953125,0.0,1614.603515625,1895.4371337890625,0.0,3756.229736328125,0.9195293188095092,1.0,0.0,3.0,1.0,0.0
17936340,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8649656772613525,0.510747492313385,0.4626790881156921,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9740235805511476,0.717093825340271,0.6798882484436035,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8782831430435181,0.5359399318695068,0.3765824735164642,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.830481231212616,0.449146956205368,0.4291523396968841,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6804029941558838,0.2427053898572921,1.1154403686523438,285.0055847167969,284.95001220703125,304.4410095214844,293.9765014648437,299.47381591796875,297.2408447265625,285.0044250488281,1.0,0.7058366537094116,0.405824601650238,0.405824601650238,1.0,1.0,-3.6799166202545166,1.139546275138855,2.540370225906372,0.2714031040668487,0.9803640842437744,0.9803640842437744,0.0,244.52638244628903,223.0,68039.46875,0.0,4378.83837890625,1.0,278.5435791015625,282.8161926269531,296.9553527832031,301.2919311523437,293.1499938964844,293.1499938964844,278.25,33665.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930682897567749,1.0,0.0,0.0,3.807518243789673,3.8075435161590576,9.673358363215812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.2470703125,0.0,1697.3590087890625,1895.4371337890625,0.0,3687.39892578125,0.9389240741729736,1.0,0.0,3.0,1.0,0.0
17936400,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8649656772613525,0.510747492313385,0.4626790881156921,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9740235805511476,0.717093825340271,0.6798882484436035,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8782831430435181,0.5359399318695068,0.3765824735164642,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.830481231212616,0.449146956205368,0.4291523396968841,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6804029941558838,0.2427053898572921,1.1154403686523438,285.0055847167969,284.95001220703125,304.4410095214844,293.9765014648437,299.47381591796875,297.2408447265625,285.0044250488281,1.0,0.7058366537094116,0.405824601650238,0.405824601650238,1.0,1.0,-3.6799166202545166,1.139546275138855,2.540370225906372,0.2714031040668487,0.9803640842437744,0.9803640842437744,0.0,244.52638244628903,223.0,68039.46875,0.0,4378.83837890625,1.0,278.5435791015625,282.8161926269531,296.9553527832031,301.2919311523437,293.1499938964844,293.1499938964844,278.25,33665.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930682897567749,1.0,0.0,0.0,3.807518243789673,3.8075435161590576,9.673358363215812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.2470703125,0.0,1697.3590087890625,1895.4371337890625,0.0,3687.39892578125,0.9389240741729736,1.0,0.0,3.0,1.0,0.0
17936460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8706917762756348,0.5099899768829346,0.4621352255344391,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9803480505943298,0.7171666622161865,0.6800769567489624,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8855084180831909,0.5375820994377136,0.3777630925178528,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8360299468040466,0.449371725320816,0.4293502569198608,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6854559779167175,0.2428010106086731,1.115314245223999,284.8744201660156,284.95001220703125,304.4525451660156,293.9844970703125,299.4714660644531,297.2390441894531,284.87469482421875,1.0,0.7029987573623657,0.4050377905368805,0.4050377905368805,1.0,1.0,-3.681005954742432,1.1375181674957275,2.543487787246704,0.2693497240543365,0.8869694471359253,0.8869694471359253,0.0,238.45782470703125,223.0,69010.9296875,0.0,4343.67822265625,1.0,278.2851257324219,282.6675720214844,297.01251220703125,301.51934814453125,293.1499938964844,293.1499938964844,278.25,37963.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364503026008606,1.0,0.0,0.0,3.764810562133789,3.764836072921753,9.4575699449706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.578125,0.0,1679.841796875,1895.4371337890625,0.0,3740.119384765625,0.9307019114494324,1.0,0.0,3.0,1.0,0.0
17936520,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8748371005058289,0.5093184113502502,0.4613226950168609,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9847506880760192,0.7170872092247009,0.6798111796379089,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8908840417861938,0.538804292678833,0.3784510493278503,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8401326537132263,0.4494481086730957,0.4292417466640472,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.689161479473114,0.242802232503891,1.1145124435424805,284.8993530273437,284.95001220703125,304.4616394042969,293.9908447265625,299.4687805175781,297.2365417480469,284.9007873535156,1.0,0.7005587816238403,0.4044196009635925,0.4044196009635925,1.0,1.0,-3.679442882537842,1.1351001262664795,2.5443427562713623,0.2674096226692199,0.8849658966064453,0.8849658966064453,0.0,233.8976287841797,211.0,68776.609375,0.0,4310.75390625,1.0,278.2563781738281,282.6898498535156,297.0067138671875,301.4641418457031,293.1499938964844,293.1499938964844,278.54998779296875,38541.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937288224697113,1.0,0.0,0.0,3.706014394760132,3.7060394287109375,9.164473340206314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.583984375,0.0,1615.6961669921875,1895.4371337890625,0.0,3747.7587890625,0.9197272658348083,1.0,0.0,3.0,1.0,0.0
17936580,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8876333236694336,0.5092385411262512,0.4604764580726623,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.996493935585022,0.7182680368423462,0.6801046133041382,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9064766764640808,0.5427805185317993,0.3806391656398773,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8523456454277039,0.450527161359787,0.4295506775379181,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7000375390052795,0.2433453947305679,1.1140109300613403,285.006103515625,284.95001220703125,304.4824523925781,294.0054626464844,299.471435546875,297.2430114746094,285.0049743652344,1.0,0.695050835609436,0.403014600276947,0.403014600276947,1.0,1.0,-3.6811680793762207,1.1314221620559692,2.549746036529541,0.263401448726654,0.9807366728782654,0.9807366728782654,0.0,222.1335906982422,199.0,68061.4375,0.0,4241.5283203125,1.0,278.5435791015625,282.816650390625,296.9840087890625,301.3219909667969,293.1499938964844,293.1499938964844,278.25,33665.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296908974647522,1.0,0.0,0.0,3.808344602584839,3.808369636535645,9.67755681813287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.28125,0.0,1698.345458984375,1895.4371337890625,0.0,3678.307373046875,0.939112901687622,1.0,0.0,3.0,1.0,0.0
17936640,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8876333236694336,0.5092385411262512,0.4604764580726623,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.996493935585022,0.7182680368423462,0.6801046133041382,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9064766764640808,0.5427805185317993,0.3806391656398773,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8523456454277039,0.450527161359787,0.4295506775379181,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7000375390052795,0.2433453947305679,1.1140109300613403,285.006103515625,284.95001220703125,304.4824523925781,294.0054626464844,299.471435546875,297.2430114746094,285.0049743652344,1.0,0.695050835609436,0.403014600276947,0.403014600276947,1.0,1.0,-3.6811680793762207,1.1314221620559692,2.549746036529541,0.263401448726654,0.9807366728782654,0.9807366728782654,0.0,222.1335906982422,199.0,68061.4375,0.0,4241.5283203125,1.0,278.5435791015625,282.816650390625,296.9840087890625,301.3219909667969,293.1499938964844,293.1499938964844,278.25,33665.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296908974647522,1.0,0.0,0.0,3.808344602584839,3.808369636535645,9.67755681813287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.28125,0.0,1698.345458984375,1895.4371337890625,0.0,3678.307373046875,0.939112901687622,1.0,0.0,3.0,1.0,0.0
17936700,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8934721946716309,0.5086131691932678,0.4600784182548523,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.7184560298919678,0.6764076352119446,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9142011404037476,0.5443058013916016,0.3817677795886993,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8580687046051025,0.450750470161438,0.4297859966754913,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7050375938415527,0.2434594482183456,1.114189624786377,284.8749694824219,284.95001220703125,304.492919921875,294.0129089355469,299.469482421875,297.2420654296875,284.8724975585937,1.0,0.6920626759529114,0.4023120999336242,0.4023120999336242,1.0,1.0,-3.678145885467529,1.1282204389572144,2.5499255657196045,0.2614258229732513,0.8903403878211975,0.8903403878211975,0.0,217.01905822753903,199.0,69044.5078125,0.0,4201.17822265625,1.0,278.29425048828125,282.6672058105469,297.03961181640625,301.5545654296875,293.1499938964844,293.1499938964844,278.25,37385.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935007870197296,1.0,0.0,0.0,3.779448747634888,3.779474258422852,9.531257205708244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.984375,0.0,1692.7454833984375,1895.4371337890625,0.0,3726.95654296875,0.933334469795227,1.0,0.0,3.0,1.0,0.0
17936760,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8972786664962769,0.5077818632125854,0.4592194557189941,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.7191402912139893,0.6669622659683228,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.919979989528656,0.5456514358520508,0.3826087713241577,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8620584011077881,0.4507764875888824,0.429715484380722,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7084392309188843,0.2434253841638565,1.113581657409668,284.8919372558594,284.95001220703125,304.5033874511719,294.0203857421875,299.4667663574219,297.2404479980469,284.8931884765625,1.0,0.688412606716156,0.401653915643692,0.401653915643692,1.0,1.0,-3.665935754776001,1.12201726436615,2.543918371200561,0.2582500576972961,0.8784314393997192,0.8784314393997192,0.0,212.961166381836,187.0,68566.890625,0.0,4142.97802734375,1.0,278.2565002441406,282.6864624023437,297.0350646972656,301.48638916015625,293.1499938964844,293.1499938964844,278.54998779296875,38917.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361094832420348,1.0,0.0,0.0,3.6975290775299072,3.697554111480713,9.122555297835788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.54296875,0.0,1608.805908203125,1895.4371337890625,0.0,3737.01025390625,0.9180555939674376,1.0,0.0,3.0,1.0,0.0
