time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9077938795089722,0.5075305700302124,0.4583938419818878,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.7242761850357056,0.6438707113265991,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9347929954528807,0.5495189428329468,0.3848526179790497,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.872490406036377,0.451692521572113,0.430047333240509,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.716779351234436,0.2438356280326843,1.1133240461349487,284.984375,284.95001220703125,304.5244445800781,294.0355834960937,299.4742736816406,297.25604248046875,284.9826965332031,1.0,0.6802759766578674,0.4003375768661499,0.4003375768661499,1.0,1.0,-3.639943599700928,1.109118103981018,2.530825614929199,0.2515652775764465,0.955451250076294,0.955451250076294,0.0,203.5370941162109,175.0,67359.0,0.0,4015.379638671875,1.0,278.54345703125,282.80633544921875,297.00830078125,301.31317138671875,293.1499938964844,293.1499938964844,278.25,34340.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273611307144164,1.0,0.0,0.0,3.7781832218170166,3.778208017349243,9.52487539507274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.513671875,0.0,1667.6539306640625,1895.4371337890625,0.0,3656.929443359375,0.932647943496704,1.0,0.0,3.0,1.0,0.0
17936880,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9077938795089722,0.5075305700302124,0.4583938419818878,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.7242761850357056,0.6438707113265991,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9347929954528807,0.5495189428329468,0.3848526179790497,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.872490406036377,0.451692521572113,0.430047333240509,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.716779351234436,0.2438356280326843,1.1133240461349487,284.984375,284.95001220703125,304.5244445800781,294.0355834960937,299.4742736816406,297.25604248046875,284.9826965332031,1.0,0.6802759766578674,0.4003375768661499,0.4003375768661499,1.0,1.0,-3.639943599700928,1.109118103981018,2.530825614929199,0.2515652775764465,0.955451250076294,0.955451250076294,0.0,203.5370941162109,175.0,67359.0,0.0,4015.379638671875,1.0,278.54345703125,282.80633544921875,297.00830078125,301.31317138671875,293.1499938964844,293.1499938964844,278.25,34340.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273611307144164,1.0,0.0,0.0,3.7781832218170166,3.778208017349243,9.52487539507274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.513671875,0.0,1667.6539306640625,1895.4371337890625,0.0,3656.929443359375,0.932647943496704,1.0,0.0,3.0,1.0,0.0
17936940,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.92043799161911,0.5060802698135376,0.4570553004741668,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.7309597730636597,0.6188876628875732,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9507029056549072,0.5524121522903442,0.3867830038070678,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.884333610534668,0.4518941640853882,0.430105060338974,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.725577175617218,0.2438758164644241,1.1124573945999146,284.8896484375,284.95001220703125,304.5455322265625,294.0510559082031,299.4823608398437,297.273193359375,284.890625,1.0,0.671221137046814,0.3990212380886078,0.3990212380886078,1.0,1.0,-3.609629631042481,1.094759821891785,2.5148696899414062,0.2445250898599624,0.8560972809791565,0.8560972809791565,0.0,193.5678253173828,193.0,67300.78125,0.0,3874.989013671875,1.0,278.2570495605469,282.6996459960937,297.0542907714844,301.429931640625,293.1499938964844,293.1499938964844,278.54998779296875,39713.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314858317375184,1.0,0.0,0.0,3.6192359924316406,3.619260311126709,8.740314569877228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.9775390625,0.0,1526.758056640625,1895.4371337890625,0.0,3694.7529296875,0.9014596343040466,1.0,0.0,3.0,1.0,0.0
17937000,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.92043799161911,0.5060802698135376,0.4570553004741668,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.7309597730636597,0.6188876628875732,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9507029056549072,0.5524121522903442,0.3867830038070678,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.884333610534668,0.4518941640853882,0.430105060338974,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.725577175617218,0.2438758164644241,1.1124573945999146,284.8896484375,284.95001220703125,304.5455322265625,294.0510559082031,299.4823608398437,297.273193359375,284.890625,1.0,0.671221137046814,0.3990212380886078,0.3990212380886078,1.0,1.0,-3.609629631042481,1.094759821891785,2.5148696899414062,0.2445250898599624,0.8560972809791565,0.8560972809791565,0.0,193.5678253173828,193.0,67300.78125,0.0,3874.989013671875,1.0,278.2570495605469,282.6996459960937,297.0542907714844,301.429931640625,293.1499938964844,293.1499938964844,278.54998779296875,39713.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314858317375184,1.0,0.0,0.0,3.6192359924316406,3.619260311126709,8.740314569877228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.9775390625,0.0,1526.758056640625,1895.4371337890625,0.0,3694.7529296875,0.9014596343040466,1.0,0.0,3.0,1.0,0.0
17937060,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9220340251922609,0.5060765147209167,0.4566940069198608,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7383775115013123,0.6156405210494995,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.954856276512146,0.5565459132194519,0.3893939256668091,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8864519000053406,0.4529937207698822,0.4308525323867798,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7271262407302856,0.2445122748613357,1.114283323287964,284.9989929199219,284.95001220703125,304.5666809082031,294.0668029785156,299.5060729980469,297.3039855957031,284.99920654296875,1.0,0.6717948317527771,0.3983409106731415,0.3983409106731415,1.0,1.0,-3.611461877822876,1.093300461769104,2.518161535263061,0.242066204547882,0.9459882974624634,0.9459882974624634,0.0,192.5497894287109,211.0,66665.578125,0.0,3873.5,1.0,278.5420837402344,282.8344421386719,297.0355529785156,301.2764587402344,293.1499938964844,293.1499938964844,278.25,34018.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216796159744264,1.0,0.0,0.0,3.7101879119873047,3.710211992263794,9.185125122712634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.484375,0.0,1586.097412109375,1895.4371337890625,0.0,3604.65087890625,0.9175502061843872,1.0,0.0,3.0,1.0,0.0
17937120,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9220340251922609,0.5060765147209167,0.4566940069198608,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7383775115013123,0.6156405210494995,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.954856276512146,0.5565459132194519,0.3893939256668091,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8864519000053406,0.4529937207698822,0.4308525323867798,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7271262407302856,0.2445122748613357,1.114283323287964,284.9989929199219,284.95001220703125,304.5666809082031,294.0668029785156,299.5060729980469,297.3039855957031,284.99920654296875,1.0,0.6717948317527771,0.3983409106731415,0.3983409106731415,1.0,1.0,-3.611461877822876,1.093300461769104,2.518161535263061,0.242066204547882,0.9459882974624634,0.9459882974624634,0.0,192.5497894287109,211.0,66665.578125,0.0,3873.5,1.0,278.5420837402344,282.8344421386719,297.0355529785156,301.2764587402344,293.1499938964844,293.1499938964844,278.25,34018.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216796159744264,1.0,0.0,0.0,3.7101879119873047,3.710211992263794,9.185125122712634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.484375,0.0,1586.097412109375,1895.4371337890625,0.0,3604.65087890625,0.9175502061843872,1.0,0.0,3.0,1.0,0.0
17937180,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.913603901863098,0.5049251317977905,0.4561046361923218,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.7413793206214905,0.6297349333763123,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9492318034172058,0.5597466230392456,0.3919123709201813,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8801758289337158,0.4534308612346649,0.4316372871398926,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7225956320762634,0.2448062002658844,1.1170518398284912,284.91949462890625,284.95001220703125,304.5878295898437,294.0827941894531,299.5111389160156,297.3055725097656,284.9212951660156,1.0,0.6781653165817261,0.3976605534553528,0.3976605534553528,1.0,1.0,-3.635000944137573,1.099256992340088,2.5357439517974854,0.2426089495420456,0.8743376731872559,0.8743376731872559,0.0,198.4491729736328,229.0,67615.7109375,0.0,3970.9814453125,1.0,278.25762939453125,282.7221984863281,297.0966491699219,301.4715270996094,293.1499938964844,293.1499938964844,278.54998779296875,37956.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278202652931212,1.0,0.0,0.0,3.618446111679077,3.6184701919555664,8.736500376471668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.0380859375,0.0,1512.859619140625,1895.4371337890625,0.0,3661.1455078125,0.9000318050384521,1.0,0.0,3.0,1.0,0.0
17937240,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.913603901863098,0.5049251317977905,0.4561046361923218,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.7413793206214905,0.6297349333763123,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9492318034172058,0.5597466230392456,0.3919123709201813,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8801758289337158,0.4534308612346649,0.4316372871398926,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7225956320762634,0.2448062002658844,1.1170518398284912,284.91949462890625,284.95001220703125,304.5878295898437,294.0827941894531,299.5111389160156,297.3055725097656,284.9212951660156,1.0,0.6781653165817261,0.3976605534553528,0.3976605534553528,1.0,1.0,-3.635000944137573,1.099256992340088,2.5357439517974854,0.2426089495420456,0.8743376731872559,0.8743376731872559,0.0,198.4491729736328,229.0,67615.7109375,0.0,3970.9814453125,1.0,278.25762939453125,282.7221984863281,297.0966491699219,301.4715270996094,293.1499938964844,293.1499938964844,278.54998779296875,37956.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278202652931212,1.0,0.0,0.0,3.618446111679077,3.6184701919555664,8.736500376471668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.0380859375,0.0,1512.859619140625,1895.4371337890625,0.0,3661.1455078125,0.9000318050384521,1.0,0.0,3.0,1.0,0.0
17937300,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.907572627067566,0.5048877596855164,0.4559208750724792,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.7418612837791443,0.6408272981643677,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9442586302757264,0.561800479888916,0.3932492733001709,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8752762675285339,0.453938364982605,0.43207448720932,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7189311385154724,0.2450746595859527,1.1185027360916138,285.03668212890625,284.95001220703125,304.5984191894531,294.0909118652344,299.5124206542969,297.3039245605469,285.0380249023437,1.0,0.6828360557556152,0.3973203599452972,0.3973203599452972,1.0,1.0,-3.6519970893859854,1.1040000915527344,2.547996997833252,0.2434147447347641,0.962863564491272,0.962863564491272,0.0,203.0918426513672,229.0,67161.8515625,0.0,4044.483642578125,1.0,278.5011901855469,282.8537902832031,297.0631408691406,301.2932434082031,293.1499938964844,293.1499938964844,278.54998779296875,33429.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227200150489808,1.0,0.0,0.0,3.6830122470855713,3.683036327362061,9.05106389836874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.00390625,0.0,1550.797607421875,1895.4371337890625,0.0,3614.23876953125,0.9123173356056212,1.0,0.0,3.0,1.0,0.0
17937360,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9016326069831848,0.5049455165863037,0.4561470448970794,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.7416855692863464,0.653233528137207,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.938852071762085,0.5639430284500122,0.3948616981506347,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8701324462890625,0.4545525312423706,0.4328050911426544,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7149688005447388,0.2454039454460144,1.1207371950149536,285.0318603515625,284.95001220703125,304.6089782714844,294.0990600585937,299.5099182128906,297.3000183105469,285.0311889648437,1.0,0.6883102059364319,0.396548181772232,0.396548181772232,1.0,1.0,-3.6727004051208496,1.1087440252304075,2.5639562606811523,0.2434087246656417,0.9882094264030457,0.9882094264030457,0.0,208.45790100097656,232.0,67642.34375,0.0,4133.0654296875,1.0,278.5433044433594,282.843505859375,297.0850830078125,301.3840637207031,293.1499938964844,293.1499938964844,278.25,32620.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218433499336244,1.0,0.0,0.0,3.7611567974090576,3.761181116104126,9.439220889362332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.15234375,0.0,1634.33154296875,1895.4371337890625,0.0,3606.16015625,0.9278578162193298,1.0,0.0,3.0,1.0,0.0
17937420,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.89239501953125,0.5034867525100708,0.4554616510868072,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.7386288642883301,0.6720984578132629,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9308038949966432,0.5668684840202332,0.3973246216773987,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8623856902122498,0.4547449350357055,0.4335216283798218,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7085826992988586,0.2453845590353012,1.1228076219558716,284.9162902832031,284.95001220703125,304.63006591796875,294.11553955078125,299.48992919921875,297.27301025390625,284.91766357421875,1.0,0.6957186460494995,0.3950037956237793,0.3950037956237793,1.0,1.0,-3.700922966003418,1.1134916543960571,2.587431192398072,0.2422389984130859,0.9025068879127502,0.9025068879127502,0.0,216.6547241210937,235.0,69063.7265625,0.0,4260.8671875,1.0,278.2567443847656,282.69757080078125,297.1441650390625,301.6110534667969,293.1499938964844,293.1499938964844,278.1499938964844,37144.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93110853433609,1.0,0.0,0.0,3.7160215377807617,3.716046333312988,9.214032274940108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.0751953125,0.0,1616.58349609375,1895.4371337890625,0.0,3691.297607421875,0.9210060834884644,1.0,0.0,3.0,1.0,0.0
17937480,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.89239501953125,0.5034867525100708,0.4554616510868072,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.7386288642883301,0.6720984578132629,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9308038949966432,0.5668684840202332,0.3973246216773987,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8623856902122498,0.4547449350357055,0.4335216283798218,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7085826992988586,0.2453845590353012,1.1228076219558716,284.9162902832031,284.95001220703125,304.63006591796875,294.11553955078125,299.48992919921875,297.27301025390625,284.91766357421875,1.0,0.6957186460494995,0.3950037956237793,0.3950037956237793,1.0,1.0,-3.700922966003418,1.1134916543960571,2.587431192398072,0.2422389984130859,0.9025068879127502,0.9025068879127502,0.0,216.6547241210937,235.0,69063.7265625,0.0,4260.8671875,1.0,278.2567443847656,282.69757080078125,297.1441650390625,301.6110534667969,293.1499938964844,293.1499938964844,278.1499938964844,37144.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93110853433609,1.0,0.0,0.0,3.7160215377807617,3.716046333312988,9.214032274940108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.0751953125,0.0,1616.58349609375,1895.4371337890625,0.0,3691.297607421875,0.9210060834884644,1.0,0.0,3.0,1.0,0.0
17937540,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8850707411766052,0.5023184418678284,0.4544799923896789,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.7349862456321716,0.6869757175445557,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9249144196510316,0.5700007677078247,0.3995566666126251,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8564150929450989,0.454957515001297,0.4338589310646057,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7032208442687988,0.2452617287635803,1.123146653175354,284.9289855957031,284.95001220703125,304.65106201171875,294.1322631835937,299.4734191894531,297.251953125,284.9302978515625,1.0,0.7014378905296326,0.3934593796730041,0.3934593796730041,1.0,1.0,-3.721151113510132,1.1154861450195312,2.605664730072021,0.2398615479469299,0.8855021595954895,0.8855021595954895,0.0,223.143310546875,238.0,69382.171875,0.0,4357.515625,1.0,278.1523742675781,282.6956787109375,297.14111328125,301.61767578125,293.1499938964844,293.1499938964844,278.45001220703125,37468.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332764148712158,1.0,0.0,0.0,3.648425102233887,3.648449420928955,8.881864346221846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.71875,0.0,1542.402099609375,1895.4371337890625,0.0,3711.1357421875,0.906304895877838,1.0,0.0,3.0,1.0,0.0
17937600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8850707411766052,0.5023184418678284,0.4544799923896789,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.7349862456321716,0.6869757175445557,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9249144196510316,0.5700007677078247,0.3995566666126251,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8564150929450989,0.454957515001297,0.4338589310646057,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7032208442687988,0.2452617287635803,1.123146653175354,284.9289855957031,284.95001220703125,304.65106201171875,294.1322631835937,299.4734191894531,297.251953125,284.9302978515625,1.0,0.7014378905296326,0.3934593796730041,0.3934593796730041,1.0,1.0,-3.721151113510132,1.1154861450195312,2.605664730072021,0.2398615479469299,0.8855021595954895,0.8855021595954895,0.0,223.143310546875,238.0,69382.171875,0.0,4357.515625,1.0,278.1523742675781,282.6956787109375,297.14111328125,301.61767578125,293.1499938964844,293.1499938964844,278.45001220703125,37468.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332764148712158,1.0,0.0,0.0,3.648425102233887,3.648449420928955,8.881864346221846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.71875,0.0,1542.402099609375,1895.4371337890625,0.0,3711.1357421875,0.906304895877838,1.0,0.0,3.0,1.0,0.0
17937660,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8816589713096619,0.5023204684257507,0.4543136060237884,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.7332795858383179,0.6934935450553894,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9225305914878844,0.5726425647735596,0.4012840092182159,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8536869287490845,0.4555881023406982,0.4343613088130951,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7006993889808655,0.2454760074615478,1.124034404754639,285.0406799316406,284.95001220703125,304.6644287109375,294.1430969238281,299.4691772460937,297.2485656738281,285.0395812988281,1.0,0.7045362591743469,0.3923636078834533,0.3923636078834533,1.0,1.0,-3.7325518131256095,1.115893840789795,2.6166579723358154,0.2378244549036026,0.9807285070419312,0.9807285070419312,0.0,226.550521850586,238.0,68839.1796875,0.0,4410.830078125,1.0,278.4216613769531,282.82293701171875,297.1141052246094,301.4656982421875,293.1499938964844,293.1499938964844,278.45001220703125,32835.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274120926856996,1.0,0.0,0.0,3.737838268280029,3.7378625869750977,9.322540677203506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.59765625,0.0,1608.85986328125,1895.4371337890625,0.0,3657.397705078125,0.9234064817428588,1.0,0.0,3.0,1.0,0.0
17937720,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8796327114105225,0.5022774934768677,0.4544193148612976,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9982728362083436,0.7324724793434143,0.6942988038063049,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.921011447906494,0.5740825533866882,0.4023859202861786,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8520382046699524,0.4559543430805206,0.4348081648349762,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6991950869560242,0.2456227093935012,1.125075101852417,285.0251159667969,284.95001220703125,304.67193603515625,294.14923095703125,299.46734619140625,297.2478332519531,285.0234680175781,1.0,0.7060379981994629,0.391747236251831,0.391747236251831,1.0,1.0,-3.73678469657898,1.115367770195007,2.6214170455932617,0.2365374118089676,0.9903055429458618,0.9903055429458618,0.0,228.6053161621093,241.0,69088.1796875,0.0,4435.7294921875,1.0,278.4432067871094,282.8091125488281,297.1338806152344,301.5316162109375,293.1499938964844,293.1499938964844,278.1499938964844,32823.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271516799926758,1.0,0.0,0.0,3.784559488296509,3.784584283828736,9.55705218075309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.1943359375,0.0,1663.4423828125,1895.4371337890625,0.0,3655.005859375,0.933190107345581,1.0,0.0,3.0,1.0,0.0
17937780,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8723349571228027,0.5006453394889832,0.4535597562789917,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9918891787528992,0.7299661040306091,0.6922193765640259,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9149828553199768,0.5767408609390259,0.404654860496521,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.846167802810669,0.4559627175331116,0.4353308379650116,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6938132047653198,0.2454283833503723,1.1261626482009888,284.9018249511719,284.95001220703125,304.69268798828125,294.1664123535156,299.45538330078125,297.2372131347656,284.90301513671875,1.0,0.7090672254562378,0.3900350630283355,0.3900350630283355,1.0,1.0,-3.7379190921783447,1.110346436500549,2.627572774887085,0.2316293120384216,0.8906834721565247,0.8906834721565247,0.0,234.7726287841797,244.0,70011.6328125,0.0,4478.32861328125,1.0,278.1564025878906,282.6661682128906,297.1883239746094,301.7269287109375,293.1499938964844,293.1499938964844,278.45001220703125,37987.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350466728210448,1.0,0.0,0.0,3.7091007232666016,3.709125518798828,9.179743187814892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.3271484375,0.0,1615.0335693359375,1895.4371337890625,0.0,3727.310791015625,0.919909417629242,1.0,0.0,3.0,1.0,0.0
17937840,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8723349571228027,0.5006453394889832,0.4535597562789917,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9918891787528992,0.7299661040306091,0.6922193765640259,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9149828553199768,0.5767408609390259,0.404654860496521,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.846167802810669,0.4559627175331116,0.4353308379650116,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6938132047653198,0.2454283833503723,1.1261626482009888,284.9018249511719,284.95001220703125,304.69268798828125,294.1664123535156,299.45538330078125,297.2372131347656,284.90301513671875,1.0,0.7090672254562378,0.3900350630283355,0.3900350630283355,1.0,1.0,-3.7379190921783447,1.110346436500549,2.627572774887085,0.2316293120384216,0.8906834721565247,0.8906834721565247,0.0,234.7726287841797,244.0,70011.6328125,0.0,4478.32861328125,1.0,278.1564025878906,282.6661682128906,297.1883239746094,301.7269287109375,293.1499938964844,293.1499938964844,278.45001220703125,37987.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350466728210448,1.0,0.0,0.0,3.7091007232666016,3.709125518798828,9.179743187814892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.3271484375,0.0,1615.0335693359375,1895.4371337890625,0.0,3727.310791015625,0.919909417629242,1.0,0.0,3.0,1.0,0.0
17937900,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8695219159126282,0.5003864765167236,0.4530943036079407,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9893927574157716,0.7296227216720581,0.69156414270401,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9129534959793092,0.5785496234893799,0.4057546257972717,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8439580798149109,0.4562548100948334,0.4354918003082275,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6917113065719604,0.2454651594161987,1.1262308359146118,285.01678466796875,284.95001220703125,304.7030029296875,294.1750793457031,299.4532165527344,297.2373352050781,285.0180358886719,1.0,0.710244357585907,0.389178991317749,0.389178991317749,1.0,1.0,-3.73816180229187,1.1077311038970947,2.6304306983947754,0.2289478033781051,0.971077024936676,0.971077024936676,0.0,237.15528869628903,244.0,69126.9375,0.0,4494.259765625,1.0,278.4034729003906,282.7991638183594,297.1491394042969,301.51885986328125,293.1499938964844,293.1499938964844,278.45001220703125,34145.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298305511474608,1.0,0.0,0.0,3.753394842147827,3.7534193992614746,9.400301337336714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.78515625,0.0,1637.004150390625,1895.4371337890625,0.0,3679.587646484375,0.9286124110221864,1.0,0.0,3.0,1.0,0.0
17937960,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8679081797599792,0.5002995133399963,0.4530619084835052,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9879141449928284,0.7296258211135864,0.6915324330329895,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9122508764266968,0.5805133581161499,0.4071469306945801,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8427703976631165,0.4567068517208099,0.4359427690505981,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6905428171157837,0.2456184327602386,1.1270519495010376,285.0055847167969,284.95001220703125,304.7132873535156,294.1838073730469,299.45391845703125,297.23956298828125,285.0044250488281,1.0,0.7114701271057129,0.3885404169559479,0.3885404169559479,1.0,1.0,-3.741288185119629,1.1067105531692505,2.634577512741089,0.2272466123104095,0.9846034049987792,0.9846034049987792,0.0,238.8567657470703,247.0,69328.515625,0.0,4513.9404296875,1.0,278.4436950683594,282.79071044921875,297.1659240722656,301.5872497558594,293.1499938964844,293.1499938964844,278.1499938964844,33549.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282420873641968,1.0,0.0,0.0,3.813355445861816,3.813380718231201,9.703040859676548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.7880859375,0.0,1703.4580078125,1895.4371337890625,0.0,3665.017333984375,0.9401922821998596,1.0,0.0,3.0,1.0,0.0
17938020,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8634194731712341,0.4987381994724273,0.4521227180957794,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9839296936988832,0.7284384369850159,0.6908629536628723,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.90949946641922,0.5832124948501587,0.4093368947505951,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8394249081611633,0.4567159116268158,0.4363313615322113,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6873329281806946,0.2454132139682769,1.127519965171814,284.8985900878906,284.95001220703125,304.733642578125,294.201416015625,299.4473571777344,297.2330322265625,284.8999938964844,1.0,0.7135557532310486,0.3872632682323456,0.3872632682323456,1.0,1.0,-3.743029832839966,1.1032360792160034,2.639793872833252,0.2236825823783874,0.8884072303771973,0.8884072303771973,0.0,242.82212829589844,250.0,70116.65625,0.0,4544.2275390625,1.0,278.15631103515625,282.6625671386719,297.2178955078125,301.7640686035156,293.1499938964844,293.1499938964844,278.45001220703125,38421.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348949790000916,1.0,0.0,0.0,3.717234134674072,3.717259168624878,9.220046308655584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.845703125,0.0,1627.7122802734375,1895.4371337890625,0.0,3725.92578125,0.9221218824386596,1.0,0.0,3.0,1.0,0.0
17938080,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8634194731712341,0.4987381994724273,0.4521227180957794,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9839296936988832,0.7284384369850159,0.6908629536628723,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.90949946641922,0.5832124948501587,0.4093368947505951,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8394249081611633,0.4567159116268158,0.4363313615322113,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6873329281806946,0.2454132139682769,1.127519965171814,284.8985900878906,284.95001220703125,304.733642578125,294.201416015625,299.4473571777344,297.2330322265625,284.8999938964844,1.0,0.7135557532310486,0.3872632682323456,0.3872632682323456,1.0,1.0,-3.743029832839966,1.1032360792160034,2.639793872833252,0.2236825823783874,0.8884072303771973,0.8884072303771973,0.0,242.82212829589844,250.0,70116.65625,0.0,4544.2275390625,1.0,278.15631103515625,282.6625671386719,297.2178955078125,301.7640686035156,293.1499938964844,293.1499938964844,278.45001220703125,38421.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348949790000916,1.0,0.0,0.0,3.717234134674072,3.717259168624878,9.220046308655584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.845703125,0.0,1627.7122802734375,1895.4371337890625,0.0,3725.92578125,0.9221218824386596,1.0,0.0,3.0,1.0,0.0
17938140,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8604536056518555,0.4984954595565796,0.4516850113868713,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9811952114105223,0.7285940647125244,0.6907484531402588,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9084070920944214,0.5870804786682129,0.4118651449680328,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8373144268989563,0.4575159847736358,0.4369508326053619,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6852059960365295,0.2456422746181488,1.1283504962921145,285.0060729980469,284.95001220703125,304.7538146972656,294.21923828125,299.4485168457031,297.2372741699219,285.0050048828125,1.0,0.715533435344696,0.3859861195087433,0.3859861195087433,1.0,1.0,-3.7471418380737305,1.1005500555038452,2.646591901779175,0.2200488001108169,0.9843693375587464,0.9843693375587464,0.0,245.79595947265625,253.0,69418.1953125,0.0,4574.93701171875,1.0,278.44366455078125,282.79010009765625,297.1987609863281,301.6257019042969,293.1499938964844,293.1499938964844,278.1499938964844,33672.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275370836257936,1.0,0.0,0.0,3.8186073303222656,3.8186326026916495,9.729785688250558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.1181640625,0.0,1710.7490234375,1895.4371337890625,0.0,3658.54541015625,0.941443920135498,1.0,0.0,3.0,1.0,0.0
17938200,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8604536056518555,0.4984954595565796,0.4516850113868713,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9811952114105223,0.7285940647125244,0.6907484531402588,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9084070920944214,0.5870804786682129,0.4118651449680328,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8373144268989563,0.4575159847736358,0.4369508326053619,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6852059960365295,0.2456422746181488,1.1283504962921145,285.0060729980469,284.95001220703125,304.7538146972656,294.21923828125,299.4485168457031,297.2372741699219,285.0050048828125,1.0,0.715533435344696,0.3859861195087433,0.3859861195087433,1.0,1.0,-3.7471418380737305,1.1005500555038452,2.646591901779175,0.2200488001108169,0.9843693375587464,0.9843693375587464,0.0,245.79595947265625,253.0,69418.1953125,0.0,4574.93701171875,1.0,278.44366455078125,282.79010009765625,297.1987609863281,301.6257019042969,293.1499938964844,293.1499938964844,278.1499938964844,33672.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275370836257936,1.0,0.0,0.0,3.8186073303222656,3.8186326026916495,9.729785688250558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.1181640625,0.0,1710.7490234375,1895.4371337890625,0.0,3658.54541015625,0.941443920135498,1.0,0.0,3.0,1.0,0.0
17938260,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8567366600036621,0.4969875514507293,0.4507814049720764,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9777105450630188,0.7275523543357849,0.690253496170044,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9064911007881165,0.5898160934448242,0.4140728414058685,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8346300721168518,0.4575503766536712,0.4373492300510406,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6825932860374451,0.245462954044342,1.128856182098389,284.8999328613281,284.95001220703125,304.773681640625,294.2372436523437,299.4425964355469,297.2315979003906,284.9013061523437,1.0,0.7174219489097595,0.3847544491291046,0.3847544491291046,1.0,1.0,-3.7492153644561768,1.0973035097122192,2.651911973953247,0.2166036665439605,0.8895537853240967,0.8895537853240967,0.0,249.25889587402344,256.0,70210.8046875,0.0,4603.02099609375,1.0,278.1562805175781,282.6624450683594,297.2526550292969,301.8047790527344,293.1499938964844,293.1499938964844,278.45001220703125,38422.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339909553527832,1.0,0.0,0.0,3.722318410873413,3.722343683242798,9.24528592349816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.7060546875,0.0,1633.6063232421875,1895.4371337890625,0.0,3717.667724609375,0.9232679605484008,1.0,0.0,3.0,1.0,0.0
17938320,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8567366600036621,0.4969875514507293,0.4507814049720764,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9777105450630188,0.7275523543357849,0.690253496170044,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9064911007881165,0.5898160934448242,0.4140728414058685,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8346300721168518,0.4575503766536712,0.4373492300510406,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6825932860374451,0.245462954044342,1.128856182098389,284.8999328613281,284.95001220703125,304.773681640625,294.2372436523437,299.4425964355469,297.2315979003906,284.9013061523437,1.0,0.7174219489097595,0.3847544491291046,0.3847544491291046,1.0,1.0,-3.7492153644561768,1.0973035097122192,2.651911973953247,0.2166036665439605,0.8895537853240967,0.8895537853240967,0.0,249.25889587402344,256.0,70210.8046875,0.0,4603.02099609375,1.0,278.1562805175781,282.6624450683594,297.2526550292969,301.8047790527344,293.1499938964844,293.1499938964844,278.45001220703125,38422.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339909553527832,1.0,0.0,0.0,3.722318410873413,3.722343683242798,9.24528592349816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.7060546875,0.0,1633.6063232421875,1895.4371337890625,0.0,3717.667724609375,0.9232679605484008,1.0,0.0,3.0,1.0,0.0
17938380,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8541509509086609,0.4967679381370544,0.4503609240055084,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.975167155265808,0.7277194857597351,0.6901639699935913,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9057710766792296,0.5937057137489319,0.4166110157966614,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.832831621170044,0.4583557248115539,0.4379684925079345,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6807548403739929,0.2457015067338943,1.1297032833099363,285.0075988769531,284.95001220703125,304.79327392578125,294.25543212890625,299.444091796875,297.2362365722656,285.0065002441406,1.0,0.7193011045455933,0.3835228085517883,0.3835228085517883,1.0,1.0,-3.7534101009368896,1.0947641134262085,2.658645868301392,0.2130587995052337,0.9865724444389344,0.9865724444389344,0.0,252.0128173828125,259.0,69513.65625,0.0,4632.666015625,1.0,278.4436950683594,282.7901306152344,297.2347412109375,301.6679077148437,293.1499938964844,293.1499938964844,278.1499938964844,33663.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265993237495422,1.0,0.0,0.0,3.8238813877105713,3.823906898498535,9.756681720318738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.88671875,0.0,1717.049560546875,1895.4371337890625,0.0,3649.931884765625,0.9426338076591492,1.0,0.0,3.0,1.0,0.0
17938440,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8541509509086609,0.4967679381370544,0.4503609240055084,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.975167155265808,0.7277194857597351,0.6901639699935913,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9057710766792296,0.5937057137489319,0.4166110157966614,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.832831621170044,0.4583557248115539,0.4379684925079345,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6807548403739929,0.2457015067338943,1.1297032833099363,285.0075988769531,284.95001220703125,304.79327392578125,294.25543212890625,299.444091796875,297.2362365722656,285.0065002441406,1.0,0.7193011045455933,0.3835228085517883,0.3835228085517883,1.0,1.0,-3.7534101009368896,1.0947641134262085,2.658645868301392,0.2130587995052337,0.9865724444389344,0.9865724444389344,0.0,252.0128173828125,259.0,69513.65625,0.0,4632.666015625,1.0,278.4436950683594,282.7901306152344,297.2347412109375,301.6679077148437,293.1499938964844,293.1499938964844,278.1499938964844,33663.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265993237495422,1.0,0.0,0.0,3.8238813877105713,3.823906898498535,9.756681720318738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.88671875,0.0,1717.049560546875,1895.4371337890625,0.0,3649.931884765625,0.9426338076591492,1.0,0.0,3.0,1.0,0.0
17938500,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8528281450271606,0.4960995018482208,0.4501419067382812,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9738521575927734,0.727287232875824,0.6901484131813049,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.905365228652954,0.595142662525177,0.4178734421730041,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8319305181503296,0.4584488570690155,0.4383230209350586,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6798632740974426,0.2456705272197723,1.1303787231445312,284.878662109375,284.95001220703125,304.8029479980469,294.2645874023437,299.4417419433594,297.2343444824219,284.8768005371094,1.0,0.7203001976013184,0.3829070031642914,0.3829070031642914,1.0,1.0,-3.755895137786865,1.0936084985733032,2.662286758422852,0.2114789336919784,0.8982535004615784,0.8982535004615784,0.0,253.4750518798828,259.0,70585.8125,0.0,4649.1513671875,1.0,278.19390869140625,282.64178466796875,297.2909545898437,301.9053649902344,293.1499938964844,293.1499938964844,278.1499938964844,37211.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318277835845948,1.0,0.0,0.0,3.798248529434204,3.798274278640747,9.62631474976661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.453125,0.0,1713.871337890625,1895.4371337890625,0.0,3697.88330078125,0.937552571296692,1.0,0.0,3.0,1.0,0.0
17938560,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8507078289985657,0.4952722787857055,0.4494671523571014,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9717071652412416,0.7266379594802856,0.689637303352356,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9041076898574828,0.5964316725730896,0.4188142716884613,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8303490281105042,0.4583795368671417,0.4383569359779358,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6783291697502136,0.2455179542303085,1.1301885843276978,284.900146484375,284.95001220703125,304.81256103515625,294.2738037109375,299.4380798339844,297.2307434082031,284.9015808105469,1.0,0.7211310267448425,0.3823085427284241,0.3823085427284241,1.0,1.0,-3.755415439605713,1.0915312767028809,2.663884401321411,0.2096012532711029,0.8914703130722046,0.8914703130722046,0.0,255.3843536376953,262.0,70320.1796875,0.0,4660.044921875,1.0,278.15655517578125,282.66131591796875,297.28912353515625,301.8486022949219,293.1499938964844,293.1499938964844,278.45001220703125,38363.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933029294013977,1.0,0.0,0.0,3.7292776107788086,3.729302883148194,9.27988764942711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.2041015625,0.0,1641.23583984375,1895.4371337890625,0.0,3708.876220703125,0.9248490929603576,1.0,0.0,3.0,1.0,0.0
17938620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8482813835144043,0.4950559735298157,0.4490494728088379,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9691424369812012,0.7267463803291321,0.6894946694374084,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.903502881526947,0.6003149151802063,0.4213458001613617,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8286560773849487,0.459170401096344,0.4389617145061493,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.676590621471405,0.2457456737756729,1.1309871673583984,285.00811767578125,284.95001220703125,304.8314514160156,294.2923583984375,299.43951416015625,297.23541259765625,285.00701904296875,1.0,0.7229676842689514,0.3811116218566894,0.3811116218566894,1.0,1.0,-3.75946569442749,1.0890320539474487,2.670433759689331,0.2060843110084533,0.988884449005127,0.988884449005127,0.0,258.1024169921875,265.0,69616.6484375,0.0,4689.15185546875,1.0,278.4437561035156,282.789306640625,297.271728515625,301.71197509765625,293.1499938964844,293.1499938964844,278.1499938964844,33668.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256706237792968,1.0,0.0,0.0,3.830334424972534,3.830359935760498,9.789639534574237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.283203125,0.0,1724.9019775390625,1895.4371337890625,0.0,3641.395263671875,0.944097101688385,1.0,0.0,3.0,1.0,0.0
