time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8482813835144043,0.4950559735298157,0.4490494728088379,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9691424369812012,0.7267463803291321,0.6894946694374084,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.903502881526947,0.6003149151802063,0.4213458001613617,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8286560773849487,0.459170401096344,0.4389617145061493,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.676590621471405,0.2457456737756729,1.1309871673583984,285.00811767578125,284.95001220703125,304.8314514160156,294.2923583984375,299.43951416015625,297.23541259765625,285.00701904296875,1.0,0.7229676842689514,0.3811116218566894,0.3811116218566894,1.0,1.0,-3.75946569442749,1.0890320539474487,2.670433759689331,0.2060843110084533,0.988884449005127,0.988884449005127,0.0,258.1024169921875,265.0,69616.6484375,0.0,4689.15185546875,1.0,278.4437561035156,282.789306640625,297.271728515625,301.71197509765625,293.1499938964844,293.1499938964844,278.1499938964844,33668.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256706237792968,1.0,0.0,0.0,3.830334424972534,3.830359935760498,9.789639534574237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.283203125,0.0,1724.9019775390625,1895.4371337890625,0.0,3641.395263671875,0.944097101688385,1.0,0.0,3.0,1.0,0.0
17938740,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8450126051902771,0.4935629069805145,0.4481612741947174,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.965628981590271,0.7255997657775879,0.6889116168022156,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.901974320411682,0.6030130982398987,0.4235351979732513,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8262791037559509,0.4591749310493469,0.439335435628891,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.674269437789917,0.2455471456050872,1.1314165592193604,284.8993225097656,284.95001220703125,304.8500061035156,294.3110656738281,299.43328857421875,297.2298583984375,284.90069580078125,1.0,0.7247626185417175,0.3799147009849548,0.3799147009849548,1.0,1.0,-3.761308431625366,1.08578622341156,2.6755220890045166,0.2026055008172989,0.8928051590919495,0.8928051590919495,0.0,261.46002197265625,268.0,70430.5859375,0.0,4716.04443359375,1.0,278.1561889648437,282.6590881347656,297.32647705078125,301.8934936523437,293.1499938964844,293.1499938964844,278.45001220703125,38391.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321159720420836,1.0,0.0,0.0,3.7366323471069336,3.7366576194763184,9.316526643488032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.779296875,0.0,1650.02587890625,1895.4371337890625,0.0,3700.52099609375,0.9264224171638488,1.0,0.0,3.0,1.0,0.0
17938800,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8450126051902771,0.4935629069805145,0.4481612741947174,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.965628981590271,0.7255997657775879,0.6889116168022156,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.901974320411682,0.6030130982398987,0.4235351979732513,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8262791037559509,0.4591749310493469,0.439335435628891,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.674269437789917,0.2455471456050872,1.1314165592193604,284.8993225097656,284.95001220703125,304.8500061035156,294.3110656738281,299.43328857421875,297.2298583984375,284.90069580078125,1.0,0.7247626185417175,0.3799147009849548,0.3799147009849548,1.0,1.0,-3.761308431625366,1.08578622341156,2.6755220890045166,0.2026055008172989,0.8928051590919495,0.8928051590919495,0.0,261.46002197265625,268.0,70430.5859375,0.0,4716.04443359375,1.0,278.1561889648437,282.6590881347656,297.32647705078125,301.8934936523437,293.1499938964844,293.1499938964844,278.45001220703125,38391.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321159720420836,1.0,0.0,0.0,3.7366323471069336,3.7366576194763184,9.316526643488032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.779296875,0.0,1650.02587890625,1895.4371337890625,0.0,3700.52099609375,0.9264224171638488,1.0,0.0,3.0,1.0,0.0
17938860,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8431227803230286,0.4934062361717224,0.4477277994155884,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9635042548179626,0.7256115674972534,0.6886188387870789,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.901345431804657,0.6057966947555542,0.4252535700798034,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8249083161354065,0.4597088396549225,0.4396590888500213,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6728758811950684,0.2456752806901931,1.1316568851470947,285.01788330078125,284.95001220703125,304.86309814453125,294.3247375488281,299.4342346191406,297.2330627441406,285.0167236328125,1.0,0.7260058522224426,0.3790965676307678,0.3790965676307678,1.0,1.0,-3.763169765472412,1.0837645530700684,2.679405212402344,0.2000235319137573,0.9854604601860046,0.9854604601860046,0.0,263.5355529785156,268.0,69605.3984375,0.0,4734.78955078125,1.0,278.4306335449219,282.7962951660156,297.2945556640625,301.7147521972656,293.1499938964844,293.1499938964844,278.45001220703125,33658.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252060651779176,1.0,0.0,0.0,3.8107738494873047,3.8107991218566895,9.689907756182947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.9365234375,0.0,1701.213623046875,1895.4371337890625,0.0,3637.123291015625,0.9400774836540222,1.0,0.0,3.0,1.0,0.0
17938920,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.842705488204956,0.4933554530143738,0.4477470815181732,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.96301931142807,0.7256497740745544,0.6887097358703613,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9014313220977784,0.6068865656852722,0.4260547161102295,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8246515393257141,0.4599533975124359,0.4399245679378509,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6725979447364807,0.2457614690065384,1.132145881652832,285.00848388671875,284.95001220703125,304.8681335449219,294.3301086425781,299.434814453125,297.23455810546875,285.0074462890625,1.0,0.726565420627594,0.3787784278392792,0.3787784278392792,1.0,1.0,-3.765174627304077,1.083394169807434,2.681780338287353,0.1991910636425018,0.9909801483154296,0.9909801483154296,0.0,264.17047119140625,271.0,69718.6171875,0.0,4744.6708984375,1.0,278.4437866210937,282.7885131835937,297.309326171875,301.7565002441406,293.1499938964844,293.1499938964844,278.1499938964844,33684.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247143268585204,1.0,0.0,0.0,3.836664915084839,3.836690187454224,9.822024367167614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.638671875,0.0,1732.7147216796875,1895.4371337890625,0.0,3632.599853515625,0.9455416202545166,1.0,0.0,3.0,1.0,0.0
17938980,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8395926356315613,0.4918722212314605,0.4468695223331451,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9594636559486388,0.7244457602500916,0.6880748867988586,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8999863266944885,0.6095564961433411,0.4282287359237671,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8223603367805481,0.4599441587924957,0.4402873814105987,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6703728437423706,0.2455497235059738,1.1325212717056274,284.8988952636719,284.95001220703125,304.8858642578125,294.349609375,299.4286499023437,297.22900390625,284.9002990722656,1.0,0.7283310294151306,0.3776421546936035,0.3776421546936035,1.0,1.0,-3.766871213912964,1.0802782773971558,2.6865930557250977,0.1958471685647964,0.8943774104118347,0.8943774104118347,0.0,267.5211486816406,274.0,70542.2421875,0.0,4771.16015625,1.0,278.1561279296875,282.65753173828125,297.36480712890625,301.93927001953125,293.1499938964844,293.1499938964844,278.45001220703125,38385.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311142563819884,1.0,0.0,0.0,3.7438039779663086,3.743829250335693,9.352322649647248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.435546875,0.0,1658.3623046875,1895.4371337890625,0.0,3691.350341796875,0.9280123114585876,1.0,0.0,3.0,1.0,0.0
17939040,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8395926356315613,0.4918722212314605,0.4468695223331451,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9594636559486388,0.7244457602500916,0.6880748867988586,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8999863266944885,0.6095564961433411,0.4282287359237671,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8223603367805481,0.4599441587924957,0.4402873814105987,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6703728437423706,0.2455497235059738,1.1325212717056274,284.8988952636719,284.95001220703125,304.8858642578125,294.349609375,299.4286499023437,297.22900390625,284.9002990722656,1.0,0.7283310294151306,0.3776421546936035,0.3776421546936035,1.0,1.0,-3.766871213912964,1.0802782773971558,2.6865930557250977,0.1958471685647964,0.8943774104118347,0.8943774104118347,0.0,267.5211486816406,274.0,70542.2421875,0.0,4771.16015625,1.0,278.1561279296875,282.65753173828125,297.36480712890625,301.93927001953125,293.1499938964844,293.1499938964844,278.45001220703125,38385.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311142563819884,1.0,0.0,0.0,3.7438039779663086,3.743829250335693,9.352322649647248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.435546875,0.0,1658.3623046875,1895.4371337890625,0.0,3691.350341796875,0.9280123114585876,1.0,0.0,3.0,1.0,0.0
17939100,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8381315469741821,0.4916907548904419,0.4464478492736816,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9577361345291138,0.7243409752845764,0.6877164840698242,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8993555903434753,0.611411452293396,0.4293251633644104,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.821259617805481,0.4602480828762054,0.440422773361206,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6692776679992676,0.2455916702747345,1.1324446201324463,285.0179443359375,284.95001220703125,304.8945007324219,294.3594970703125,299.4285583496094,297.2304992675781,285.0193786621094,1.0,0.7291414737701416,0.3770740330219269,0.3770740330219269,1.0,1.0,-3.767313957214356,1.0785943269729614,2.688719749450684,0.1939591020345688,0.977265238761902,0.977265238761902,0.0,269.0903015136719,274.0,69626.4375,0.0,4782.57080078125,1.0,278.4042358398437,282.7944641113281,297.3287353515625,301.7312927246094,293.1499938964844,293.1499938964844,278.45001220703125,34386.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255066514015198,1.0,0.0,0.0,3.7848966121673584,3.784921646118164,9.55875520958216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.0634765625,0.0,1675.9716796875,1895.4371337890625,0.0,3639.887451171875,0.9358853697776794,1.0,0.0,3.0,1.0,0.0
17939160,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.837386965751648,0.4916715323925018,0.4464584290981293,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9568146467208862,0.7244380116462708,0.6878158450126648,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8994835615158081,0.6134125590324402,0.4307316839694977,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8207825422286987,0.4607109129428863,0.4408629536628723,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6687624454498291,0.2457512468099594,1.133188247680664,285.0091552734375,284.95001220703125,304.9030456542969,294.36944580078125,299.429931640625,297.23370361328125,285.008056640625,1.0,0.7301047444343567,0.3765219449996948,0.3765219449996948,1.0,1.0,-3.770560741424561,1.077863097190857,2.692697525024414,0.1924306452274322,0.9932355284690856,0.9932355284690856,0.0,270.2318725585937,277.0,69821.6875,0.0,4799.3701171875,1.0,278.44390869140625,282.7880859375,297.3483581542969,301.80230712890625,293.1499938964844,293.1499938964844,278.1499938964844,33682.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92368483543396,1.0,0.0,0.0,3.8428893089294434,3.8429148197174072,9.85392034635879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.044921875,0.0,1740.2900390625,1895.4371337890625,0.0,3623.12451171875,0.9469748139381408,1.0,0.0,3.0,1.0,0.0
17939220,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8344130516052246,0.4901983141899109,0.4455934464931488,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9532349705696106,0.723179280757904,0.6871333718299866,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8981112241744995,0.6160494685173035,0.4328882694244385,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8185614347457886,0.4606889486312866,0.4412168860435486,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6666303873062134,0.245527297258377,1.1335159540176392,284.8984680175781,284.95001220703125,304.91961669921875,294.3895874023437,299.4234924316406,297.2281188964844,284.8998718261719,1.0,0.731843888759613,0.3754177689552307,0.3754177689552307,1.0,1.0,-3.772126197814941,1.0747917890548706,2.697334289550781,0.1891496479511261,0.8959471583366394,0.8959471583366394,0.0,273.57696533203125,280.0,70654.734375,0.0,4825.50048828125,1.0,278.1560974121094,282.65606689453125,297.4046936035156,301.9866943359375,293.1499938964844,293.1499938964844,278.45001220703125,38377.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300651550292968,1.0,0.0,0.0,3.7509167194366455,3.75094223022461,9.387892987433588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.6455078125,0.0,1666.650634765625,1895.4371337890625,0.0,3681.73828125,0.9295873045921326,1.0,0.0,3.0,1.0,0.0
17939280,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8344130516052246,0.4901983141899109,0.4455934464931488,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9532349705696106,0.723179280757904,0.6871333718299866,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8981112241744995,0.6160494685173035,0.4328882694244385,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8185614347457886,0.4606889486312866,0.4412168860435486,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6666303873062134,0.245527297258377,1.1335159540176392,284.8984680175781,284.95001220703125,304.91961669921875,294.3895874023437,299.4234924316406,297.2281188964844,284.8998718261719,1.0,0.731843888759613,0.3754177689552307,0.3754177689552307,1.0,1.0,-3.772126197814941,1.0747917890548706,2.697334289550781,0.1891496479511261,0.8959471583366394,0.8959471583366394,0.0,273.57696533203125,280.0,70654.734375,0.0,4825.50048828125,1.0,278.1560974121094,282.65606689453125,297.4046936035156,301.9866943359375,293.1499938964844,293.1499938964844,278.45001220703125,38377.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300651550292968,1.0,0.0,0.0,3.7509167194366455,3.75094223022461,9.387892987433588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.6455078125,0.0,1666.650634765625,1895.4371337890625,0.0,3681.73828125,0.9295873045921326,1.0,0.0,3.0,1.0,0.0
17939340,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.832303524017334,0.490006536245346,0.4451908469200134,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9505690932273864,0.7231184840202332,0.6868248581886292,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8976515531539917,0.6198855638504028,0.4353753626346588,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8170287013053894,0.4614459276199341,0.4417825639247894,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6650848388671875,0.2457178086042404,1.1341314315795898,285.0092468261719,284.95001220703125,304.9354858398437,294.409912109375,299.4244384765625,297.2328491210937,285.0082092285156,1.0,0.7335909008979797,0.3743135929107666,0.3743135929107666,1.0,1.0,-3.7756736278533936,1.0723665952682495,2.7033069133758545,0.1857458502054214,0.9952330589294434,0.9952330589294434,0.0,276.2834777832031,283.0,69926.953125,0.0,4853.3564453125,1.0,278.4438781738281,282.787353515625,297.38897705078125,301.8503112792969,293.1499938964844,293.1499938964844,278.1499938964844,33712.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922640025615692,1.0,0.0,0.0,3.849220037460327,3.84924578666687,9.886413181448006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.51171875,0.0,1748.259521484375,1895.4371337890625,0.0,3613.501953125,0.948403298854828,1.0,0.0,3.0,1.0,0.0
17939400,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.832303524017334,0.490006536245346,0.4451908469200134,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9505690932273864,0.7231184840202332,0.6868248581886292,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8976515531539917,0.6198855638504028,0.4353753626346588,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8170287013053894,0.4614459276199341,0.4417825639247894,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6650848388671875,0.2457178086042404,1.1341314315795898,285.0092468261719,284.95001220703125,304.9354858398437,294.409912109375,299.4244384765625,297.2328491210937,285.0082092285156,1.0,0.7335909008979797,0.3743135929107666,0.3743135929107666,1.0,1.0,-3.7756736278533936,1.0723665952682495,2.7033069133758545,0.1857458502054214,0.9952330589294434,0.9952330589294434,0.0,276.2834777832031,283.0,69926.953125,0.0,4853.3564453125,1.0,278.4438781738281,282.787353515625,297.38897705078125,301.8503112792969,293.1499938964844,293.1499938964844,278.1499938964844,33712.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922640025615692,1.0,0.0,0.0,3.849220037460327,3.84924578666687,9.886413181448006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.51171875,0.0,1748.259521484375,1895.4371337890625,0.0,3613.501953125,0.948403298854828,1.0,0.0,3.0,1.0,0.0
17939460,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8294374346733093,0.4885394275188446,0.4443316757678985,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9469714760780334,0.7218039035797119,0.6860907077789307,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8963326811790466,0.6224819421768188,0.4375068247318268,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.814851701259613,0.4614089131355285,0.44212406873703,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6630340814590454,0.2454811036586761,1.1344072818756104,284.8979187011719,284.95001220703125,304.9505615234375,294.4303283691406,299.41754150390625,297.2271728515625,284.8993225097656,1.0,0.7353036999702454,0.3732243776321411,0.3732243776321411,1.0,1.0,-3.777076005935669,1.0692743062973022,2.707801818847656,0.1824762523174286,0.8974097371101379,0.8974097371101379,0.0,279.63116455078125,286.0,70765.421875,0.0,4879.08251953125,1.0,278.1560363769531,282.6547241210937,297.4454040527344,302.0350646972656,293.1499938964844,293.1499938964844,278.45001220703125,38377.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290037155151368,1.0,0.0,0.0,3.75783896446228,3.757864475250244,9.422575431017322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.888671875,0.0,1674.801025390625,1895.4371337890625,0.0,3672.005615234375,0.9311268925666808,1.0,0.0,3.0,1.0,0.0
17939520,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8294374346733093,0.4885394275188446,0.4443316757678985,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9469714760780334,0.7218039035797119,0.6860907077789307,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8963326811790466,0.6224819421768188,0.4375068247318268,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.814851701259613,0.4614089131355285,0.44212406873703,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6630340814590454,0.2454811036586761,1.1344072818756104,284.8979187011719,284.95001220703125,304.9505615234375,294.4303283691406,299.41754150390625,297.2271728515625,284.8993225097656,1.0,0.7353036999702454,0.3732243776321411,0.3732243776321411,1.0,1.0,-3.777076005935669,1.0692743062973022,2.707801818847656,0.1824762523174286,0.8974097371101379,0.8974097371101379,0.0,279.63116455078125,286.0,70765.421875,0.0,4879.08251953125,1.0,278.1560363769531,282.6547241210937,297.4454040527344,302.0350646972656,293.1499938964844,293.1499938964844,278.45001220703125,38377.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290037155151368,1.0,0.0,0.0,3.75783896446228,3.757864475250244,9.422575431017322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.888671875,0.0,1674.801025390625,1895.4371337890625,0.0,3672.005615234375,0.9311268925666808,1.0,0.0,3.0,1.0,0.0
17939580,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8274030089378357,0.4883544147014618,0.4439337849617004,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9442963004112244,0.7216901779174805,0.685731053352356,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.895904541015625,0.6262925863265991,0.4399728178977966,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8133471608161926,0.4621544778347015,0.4426773488521576,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6615464687347412,0.2456603944301605,1.1349689960479736,285.009521484375,284.95001220703125,304.9647827148437,294.4508056640625,299.4180603027344,297.2319030761719,285.00848388671875,1.0,0.7370238304138184,0.3721351623535156,0.3721351623535156,1.0,1.0,-3.780462265014648,1.066827416419983,2.713634967803955,0.179083839058876,0.9971666932106018,0.9971666932106018,0.0,282.337646484375,289.0,70027.9375,0.0,4906.54736328125,1.0,278.44390869140625,282.78692626953125,297.42987060546875,301.8982849121094,293.1499938964844,293.1499938964844,278.1499938964844,33730.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215816259384156,1.0,0.0,0.0,3.855156421661377,3.855181932449341,9.91693013929762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.833984375,0.0,1755.6800537109375,1895.4371337890625,0.0,3603.747314453125,0.9497594833374025,1.0,0.0,3.0,1.0,0.0
17939640,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8274030089378357,0.4883544147014618,0.4439337849617004,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9442963004112244,0.7216901779174805,0.685731053352356,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.895904541015625,0.6262925863265991,0.4399728178977966,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8133471608161926,0.4621544778347015,0.4426773488521576,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6615464687347412,0.2456603944301605,1.1349689960479736,285.009521484375,284.95001220703125,304.9647827148437,294.4508056640625,299.4180603027344,297.2319030761719,285.00848388671875,1.0,0.7370238304138184,0.3721351623535156,0.3721351623535156,1.0,1.0,-3.780462265014648,1.066827416419983,2.713634967803955,0.179083839058876,0.9971666932106018,0.9971666932106018,0.0,282.337646484375,289.0,70027.9375,0.0,4906.54736328125,1.0,278.44390869140625,282.78692626953125,297.42987060546875,301.8982849121094,293.1499938964844,293.1499938964844,278.1499938964844,33730.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215816259384156,1.0,0.0,0.0,3.855156421661377,3.855181932449341,9.91693013929762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.833984375,0.0,1755.6800537109375,1895.4371337890625,0.0,3603.747314453125,0.9497594833374025,1.0,0.0,3.0,1.0,0.0
17939700,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8263643980026245,0.4877146482467651,0.443739503622055,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.942936897277832,0.7211245894432068,0.6855918765068054,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8956520557403564,0.6276565194129944,0.4412001669406891,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8125966191291809,0.4622176885604858,0.4430079460144043,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6608386635780334,0.2456016689538955,1.1355271339416504,284.8787841796875,284.95001220703125,304.9715270996094,294.4610290527344,299.4150695800781,297.22998046875,284.87664794921875,1.0,0.7379517555236816,0.3715905547142029,0.3715905547142029,1.0,1.0,-3.78261661529541,1.0657398700714111,2.716876745223999,0.1775980591773986,0.908052146434784,0.908052146434784,0.0,283.778564453125,289.0,71135.5,0.0,4922.2041015625,1.0,278.1932373046875,282.6364440917969,297.4868469238281,302.13836669921875,293.1499938964844,293.1499938964844,278.1499938964844,37092.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267427921295166,1.0,0.0,0.0,3.8323159217834473,3.832341909408569,9.799770168683608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.9638671875,0.0,1754.2017822265625,1895.4371337890625,0.0,3651.25,0.9452018737792968,1.0,0.0,3.0,1.0,0.0
17939760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8246297836303711,0.4868977963924408,0.4430836141109466,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9407087564468384,0.7203261256217957,0.6849501132965088,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8946400880813599,0.6288495063781738,0.4420794248580932,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8112030029296875,0.4621047675609588,0.4430075883865356,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6595777273178101,0.2454130202531814,1.1351977586746216,284.897705078125,284.95001220703125,304.97802734375,294.47119140625,299.4106750488281,297.2261962890625,284.8991394042969,1.0,0.7387107014656067,0.3710696697235107,0.3710696697235107,1.0,1.0,-3.781719446182251,1.063747525215149,2.717972040176392,0.1758594512939453,0.8990100026130676,0.8990100026130676,0.0,285.6830139160156,292.0,70871.203125,0.0,4931.88037109375,1.0,278.1563415527344,282.6540222167969,297.48614501953125,302.083251953125,293.1499938964844,293.1499938964844,278.45001220703125,38344.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279112815856934,1.0,0.0,0.0,3.76427149772644,3.764297246932984,9.454861924496072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.2783203125,0.0,1682.1439208984375,1895.4371337890625,0.0,3661.981201171875,0.9326108694076538,1.0,0.0,3.0,1.0,0.0
17939820,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8226532936096191,0.486717164516449,0.4426912069320678,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9380378723144532,0.720151960849762,0.6845398545265198,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8942311406135559,0.6325939893722534,0.4445130527019501,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8097144365310669,0.4628379642963409,0.4435496628284454,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6581457257270813,0.2455817759037017,1.1357150077819824,285.0097351074219,284.95001220703125,304.9902648925781,294.4914855957031,299.4107360839844,297.2307434082031,285.0086975097656,1.0,0.7404049634933472,0.3700278997421264,0.3700278997421264,1.0,1.0,-3.784945726394653,1.0613868236541748,2.7235589027404785,0.1725920140743255,0.9990191459655762,0.9990191459655762,0.0,288.3917541503906,295.0,70125.2578125,0.0,4958.96337890625,1.0,278.4439697265625,282.7867126464844,297.4706726074219,301.9460144042969,293.1499938964844,293.1499938964844,278.1499938964844,33746.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205275774002076,1.0,0.0,0.0,3.8607606887817374,3.860786437988281,9.945783858711366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.6416015625,0.0,1762.697265625,1895.4371337890625,0.0,3594.0263671875,0.9510385990142822,1.0,0.0,3.0,1.0,0.0
17939880,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8226532936096191,0.486717164516449,0.4426912069320678,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9380378723144532,0.720151960849762,0.6845398545265198,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8942311406135559,0.6325939893722534,0.4445130527019501,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8097144365310669,0.4628379642963409,0.4435496628284454,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6581457257270813,0.2455817759037017,1.1357150077819824,285.0097351074219,284.95001220703125,304.9902648925781,294.4914855957031,299.4107360839844,297.2307434082031,285.0086975097656,1.0,0.7404049634933472,0.3700278997421264,0.3700278997421264,1.0,1.0,-3.784945726394653,1.0613868236541748,2.7235589027404785,0.1725920140743255,0.9990191459655762,0.9990191459655762,0.0,288.3917541503906,295.0,70125.2578125,0.0,4958.96337890625,1.0,278.4439697265625,282.7867126464844,297.4706726074219,301.9460144042969,293.1499938964844,293.1499938964844,278.1499938964844,33746.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205275774002076,1.0,0.0,0.0,3.8607606887817374,3.860786437988281,9.945783858711366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.6416015625,0.0,1762.697265625,1895.4371337890625,0.0,3594.0263671875,0.9510385990142822,1.0,0.0,3.0,1.0,0.0
17939940,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8199235200881958,0.4852611720561981,0.4418472051620483,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9344300031661988,0.7186875343322754,0.6836788654327393,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8929120302200317,0.6349127888679504,0.4464844465255737,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8075608015060425,0.462769865989685,0.4438681304454803,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.656233549118042,0.2453190088272094,1.1358964443206787,284.8967590332031,284.95001220703125,305.0013122558594,294.5115051269531,299.40216064453125,297.2241516113281,284.898193359375,1.0,0.7420551180839539,0.3689860999584198,0.3689860999584198,1.0,1.0,-3.785880327224731,1.0582729578018188,2.727607488632202,0.1694144159555435,0.8999128937721252,0.8999128937721252,0.0,291.761962890625,298.0,70968.4765625,0.0,4983.54638671875,1.0,278.15594482421875,282.6527709960937,297.5265808105469,302.1307373046875,293.1499938964844,293.1499938964844,278.45001220703125,38385.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268829822540284,1.0,0.0,0.0,3.770146369934082,3.770172119140625,9.48439719650196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.3056640625,0.0,1689.4229736328125,1895.4371337890625,0.0,3652.53759765625,0.933868169784546,1.0,0.0,3.0,1.0,0.0
17940000,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8199235200881958,0.4852611720561981,0.4418472051620483,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9344300031661988,0.7186875343322754,0.6836788654327393,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8929120302200317,0.6349127888679504,0.4464844465255737,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8075608015060425,0.462769865989685,0.4438681304454803,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.656233549118042,0.2453190088272094,1.1358964443206787,284.8967590332031,284.95001220703125,305.0013122558594,294.5115051269531,299.40216064453125,297.2241516113281,284.898193359375,1.0,0.7420551180839539,0.3689860999584198,0.3689860999584198,1.0,1.0,-3.785880327224731,1.0582729578018188,2.727607488632202,0.1694144159555435,0.8999128937721252,0.8999128937721252,0.0,291.761962890625,298.0,70968.4765625,0.0,4983.54638671875,1.0,278.15594482421875,282.6527709960937,297.5265808105469,302.1307373046875,293.1499938964844,293.1499938964844,278.45001220703125,38385.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268829822540284,1.0,0.0,0.0,3.770146369934082,3.770172119140625,9.48439719650196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.3056640625,0.0,1689.4229736328125,1895.4371337890625,0.0,3652.53759765625,0.933868169784546,1.0,0.0,3.0,1.0,0.0
17940060,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8182104825973511,0.485118955373764,0.4414356648921966,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9320839643478394,0.7184526920318604,0.6831619143486023,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8923500180244446,0.6377337574958801,0.4482233226299286,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8062143325805664,0.4633275270462036,0.4442135989665985,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6549921035766602,0.2454216182231903,1.1360325813293457,285.0160827636719,284.95001220703125,305.0093078613281,294.52734375,299.4013977050781,297.2270812988281,285.0149841308594,1.0,0.7433285117149353,0.3681987226009369,0.3681987226009369,1.0,1.0,-3.7874231338500977,1.0561883449554443,2.7312347888946533,0.166810393333435,0.9961559772491456,0.9961559772491456,0.0,294.0350646972656,298.0,70126.671875,0.0,5002.87060546875,1.0,278.43634033203125,282.7921142578125,297.49932861328125,301.9625244140625,293.1499938964844,293.1499938964844,278.45001220703125,33730.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197417497634888,1.0,0.0,0.0,3.848457336425781,3.848482847213745,9.88249553302012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.94140625,0.0,1747.4688720703125,1895.4371337890625,0.0,3586.77490234375,0.948412835597992,1.0,0.0,3.0,1.0,0.0
17940120,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8179609775543213,0.4850821793079376,0.4414547681808471,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9317206144332886,0.7184085249900818,0.6831669211387634,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8923983573913574,0.638432502746582,0.4487472474575043,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8060489296913147,0.4634872376918793,0.4443943202495575,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6548281311988831,0.2454699277877807,1.136337399482727,285.0096435546875,284.95001220703125,305.0111694335937,294.53125,299.4012756347656,297.2279052734375,285.0086364746094,1.0,0.7436984777450562,0.3680018782615661,0.3680018782615661,1.0,1.0,-3.7886674404144287,1.0559393167495728,2.7327280044555664,0.166273608803749,1.0,1.0,0.0,294.4931030273437,301.0,70207.28125,0.0,5009.5380859375,1.0,278.4439697265625,282.7866516113281,297.51043701171875,301.99188232421875,293.1499938964844,293.1499938964844,278.1499938964844,33775.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194846749305724,1.0,0.0,0.0,3.8652827739715576,3.8653085231781006,9.96909648165456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.66796875,0.0,1768.5035400390625,1895.4371337890625,0.0,3584.40185546875,0.9520809054374696,1.0,0.0,3.0,1.0,0.0
17940180,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8152652978897095,0.4836323261260986,0.4406093955039978,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9281481504440308,0.7168782353401184,0.6822294592857361,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8910831212997437,0.6406654715538025,0.4506336450576782,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8038981556892395,0.4634023904800415,0.4446938335895538,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6529807448387146,0.2451915740966797,1.1364378929138184,284.89727783203125,284.95001220703125,305.01971435546875,294.55059814453125,299.3923034667969,297.2212829589844,284.89862060546875,1.0,0.7453017830848694,0.3670176267623901,0.3670176267623901,1.0,1.0,-3.78928542137146,1.0529024600982666,2.7363829612731934,0.1632399559020996,0.9009945392608644,0.9009945392608644,0.0,297.8586730957031,304.0,71044.6796875,0.0,5033.18310546875,1.0,278.1567687988281,282.6534423828125,297.5650329589844,302.1748962402344,293.1499938964844,293.1499938964844,278.1499938964844,38355.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257762432098388,1.0,0.0,0.0,3.774269104003906,3.774294853210449,9.505151297162228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.24609375,0.0,1694.0906982421875,1895.4371337890625,0.0,3642.36669921875,0.9348018169403076,1.0,0.0,3.0,1.0,0.0
17940240,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8152652978897095,0.4836323261260986,0.4406093955039978,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9281481504440308,0.7168782353401184,0.6822294592857361,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8910831212997437,0.6406654715538025,0.4506336450576782,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8038981556892395,0.4634023904800415,0.4446938335895538,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6529807448387146,0.2451915740966797,1.1364378929138184,284.89727783203125,284.95001220703125,305.01971435546875,294.55059814453125,299.3923034667969,297.2212829589844,284.89862060546875,1.0,0.7453017830848694,0.3670176267623901,0.3670176267623901,1.0,1.0,-3.78928542137146,1.0529024600982666,2.7363829612731934,0.1632399559020996,0.9009945392608644,0.9009945392608644,0.0,297.8586730957031,304.0,71044.6796875,0.0,5033.18310546875,1.0,278.1567687988281,282.6534423828125,297.5650329589844,302.1748962402344,293.1499938964844,293.1499938964844,278.1499938964844,38355.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257762432098388,1.0,0.0,0.0,3.774269104003906,3.774294853210449,9.505151297162228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.24609375,0.0,1694.0906982421875,1895.4371337890625,0.0,3642.36669921875,0.9348018169403076,1.0,0.0,3.0,1.0,0.0
17940300,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8138582110404968,0.4831388890743255,0.4401213824748993,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9262841939926147,0.7162860631942749,0.6816367506980896,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8903765678405762,0.6420062780380249,0.4515251815319061,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8027483224868774,0.4634558856487274,0.4447414577007293,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6519759893417358,0.2450780570507049,1.1360807418823242,284.9169311523437,284.95001220703125,305.0234680175781,294.5600891113281,299.38897705078125,297.2198791503906,284.9181213378906,1.0,0.7459989786148071,0.3665255010128021,0.3665255010128021,1.0,1.0,-3.788681983947754,1.0510984659194946,2.737583637237549,0.1615287363529205,0.9005617499351501,0.9005617499351501,0.0,299.5224304199219,304.0,70868.484375,0.0,5042.17529296875,1.0,278.1513977050781,282.6723937988281,297.5602722167969,302.140869140625,293.1499938964844,293.1499938964844,278.1499938964844,37820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248623251914978,1.0,0.0,0.0,3.744472742080689,3.744498014450073,9.355664474242076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.6982421875,0.0,1654.806884765625,1895.4371337890625,0.0,3633.96142578125,0.9278205037117004,1.0,0.0,3.0,1.0,0.0
17940360,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8126980662345886,0.4827698767185211,0.4397895634174347,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9247291684150696,0.7158230543136597,0.6812001466751099,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8899349570274353,0.643462598323822,0.4525313675403595,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8018323183059692,0.4636023938655853,0.4448920488357544,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6511580944061279,0.2450226098299026,1.1359765529632568,284.9325256347656,284.95001220703125,305.02685546875,294.5694580078125,299.3865661621094,297.2196044921875,284.9333801269531,1.0,0.7467306852340698,0.3660553991794586,0.3660553991794586,1.0,1.0,-3.7890219688415527,1.0496596097946167,2.7393622398376465,0.1599763929843902,0.9032772779464722,0.9032772779464722,0.0,301.0048828125,307.0,70756.6796875,0.0,5052.80419921875,1.0,278.1502685546875,282.6873779296875,297.5629577636719,302.1269226074219,293.1499938964844,293.1499938964844,278.1499938964844,37256.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237607717514038,1.0,0.0,0.0,3.725836753845215,3.7258615493774414,9.262770390705556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.896484375,0.0,1628.7840576171875,1895.4371337890625,0.0,3623.82373046875,0.923275589942932,1.0,0.0,3.0,1.0,0.0
17940420,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8106141090393066,0.482116550207138,0.4392862319946289,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9219450354576112,0.7150037884712219,0.6805115342140198,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8893059492111206,0.6464447379112244,0.454654723405838,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.800254225730896,0.4639903306961059,0.4453349709510803,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.649747908115387,0.2449888288974762,1.136223316192627,284.94891357421875,284.95001220703125,305.03253173828125,294.5877685546875,299.3822021484375,297.21990966796875,284.9491882324219,1.0,0.7482814788818359,0.3651151359081268,0.3651151359081268,1.0,1.0,-3.790971517562866,1.047188639640808,2.743782758712769,0.1570180505514145,0.9092247486114502,0.9092247486114502,0.0,303.8281555175781,310.0,70681.65625,0.0,5076.9443359375,1.0,278.1499938964844,282.7027587890625,297.5796813964844,302.1316833496094,293.1499938964844,293.1499938964844,278.1499938964844,36433.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220153093338012,1.0,0.0,0.0,3.710085391998291,3.7101101875305176,9.184618647850584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.931640625,0.0,1604.34423828125,1895.4371337890625,0.0,3607.74560546875,0.919119954109192,1.0,0.0,3.0,1.0,0.0
17940480,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8106141090393066,0.482116550207138,0.4392862319946289,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9219450354576112,0.7150037884712219,0.6805115342140198,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8893059492111206,0.6464447379112244,0.454654723405838,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.800254225730896,0.4639903306961059,0.4453349709510803,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.649747908115387,0.2449888288974762,1.136223316192627,284.94891357421875,284.95001220703125,305.03253173828125,294.5877685546875,299.3822021484375,297.21990966796875,284.9491882324219,1.0,0.7482814788818359,0.3651151359081268,0.3651151359081268,1.0,1.0,-3.790971517562866,1.047188639640808,2.743782758712769,0.1570180505514145,0.9092247486114502,0.9092247486114502,0.0,303.8281555175781,310.0,70681.65625,0.0,5076.9443359375,1.0,278.1499938964844,282.7027587890625,297.5796813964844,302.1316833496094,293.1499938964844,293.1499938964844,278.1499938964844,36433.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220153093338012,1.0,0.0,0.0,3.710085391998291,3.7101101875305176,9.184618647850584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.931640625,0.0,1604.34423828125,1895.4371337890625,0.0,3607.74560546875,0.919119954109192,1.0,0.0,3.0,1.0,0.0
