time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.808495044708252,0.4814173281192779,0.4387834072113037,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.919173777103424,0.7141395211219788,0.6798328161239624,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8886522054672241,0.6493651866912842,0.4567665457725525,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7986863851547241,0.4643684923648834,0.4458077847957611,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6483765840530396,0.2449700534343719,1.1366636753082275,284.9530944824219,284.95001220703125,305.03662109375,294.6054077148437,299.3771667480469,297.21990966796875,284.9531555175781,1.0,0.7498888373374939,0.364174872636795,0.364174872636795,1.0,1.0,-3.793190479278565,1.044796347618103,2.748394250869751,0.1540918499231338,0.9131472110748292,0.9131472110748292,0.0,306.7189636230469,313.0,70703.0703125,0.0,5102.3525390625,1.0,278.1499938964844,282.70654296875,297.6001892089844,302.15283203125,293.1499938964844,293.1499938964844,278.1499938964844,36058.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210024476051332,1.0,0.0,0.0,3.708554267883301,3.708578824996948,9.177038009511308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5654296875,0.0,1599.74072265625,1895.4371337890625,0.0,3598.40673828125,0.9184675216674804,1.0,0.0,3.0,1.0,0.0
17940600,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.808495044708252,0.4814173281192779,0.4387834072113037,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.919173777103424,0.7141395211219788,0.6798328161239624,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8886522054672241,0.6493651866912842,0.4567665457725525,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7986863851547241,0.4643684923648834,0.4458077847957611,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6483765840530396,0.2449700534343719,1.1366636753082275,284.9530944824219,284.95001220703125,305.03662109375,294.6054077148437,299.3771667480469,297.21990966796875,284.9531555175781,1.0,0.7498888373374939,0.364174872636795,0.364174872636795,1.0,1.0,-3.793190479278565,1.044796347618103,2.748394250869751,0.1540918499231338,0.9131472110748292,0.9131472110748292,0.0,306.7189636230469,313.0,70703.0703125,0.0,5102.3525390625,1.0,278.1499938964844,282.70654296875,297.6001892089844,302.15283203125,293.1499938964844,293.1499938964844,278.1499938964844,36058.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210024476051332,1.0,0.0,0.0,3.708554267883301,3.708578824996948,9.177038009511308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5654296875,0.0,1599.74072265625,1895.4371337890625,0.0,3598.40673828125,0.9184675216674804,1.0,0.0,3.0,1.0,0.0
17940660,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8062422275543213,0.4806466996669769,0.4382179677486419,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9163030385971068,0.7131726145744324,0.6790642738342285,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8878809809684753,0.6521931290626526,0.4588158130645752,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7970271110534668,0.4646846354007721,0.4462312161922455,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6469500660896301,0.244921013712883,1.137019395828247,284.9527282714844,284.95001220703125,305.0390319824219,294.6223449707031,299.3712158203125,297.21923828125,284.95269775390625,1.0,0.7514896988868713,0.363246351480484,0.363246351480484,1.0,1.0,-3.794989824295044,1.0423036813735962,2.752686023712158,0.1511541306972503,0.9148168563842772,0.9148168563842772,0.0,309.72100830078125,316.0,70745.3828125,0.0,5127.24755859375,1.0,278.1499938964844,282.7062683105469,297.618896484375,302.17498779296875,293.1499938964844,293.1499938964844,278.1499938964844,35958.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204251170158386,1.0,0.0,0.0,3.711095333099365,3.7111198902130127,9.18961916340777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.7763671875,0.0,1601.8948974609375,1895.4371337890625,0.0,3593.0810546875,0.9189433455467224,1.0,0.0,3.0,1.0,0.0
17940720,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8062422275543213,0.4806466996669769,0.4382179677486419,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9163030385971068,0.7131726145744324,0.6790642738342285,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8878809809684753,0.6521931290626526,0.4588158130645752,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7970271110534668,0.4646846354007721,0.4462312161922455,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6469500660896301,0.244921013712883,1.137019395828247,284.9527282714844,284.95001220703125,305.0390319824219,294.6223449707031,299.3712158203125,297.21923828125,284.95269775390625,1.0,0.7514896988868713,0.363246351480484,0.363246351480484,1.0,1.0,-3.794989824295044,1.0423036813735962,2.752686023712158,0.1511541306972503,0.9148168563842772,0.9148168563842772,0.0,309.72100830078125,316.0,70745.3828125,0.0,5127.24755859375,1.0,278.1499938964844,282.7062683105469,297.618896484375,302.17498779296875,293.1499938964844,293.1499938964844,278.1499938964844,35958.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204251170158386,1.0,0.0,0.0,3.711095333099365,3.7111198902130127,9.18961916340777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.7763671875,0.0,1601.8948974609375,1895.4371337890625,0.0,3593.0810546875,0.9189433455467224,1.0,0.0,3.0,1.0,0.0
17940780,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8039320111274719,0.4798479676246643,0.4376230537891388,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9134293794631958,0.7121453285217285,0.6782346963882446,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.887069821357727,0.6549703478813171,0.4608268439769745,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7953382134437561,0.4649619162082672,0.4466162323951721,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6455084681510925,0.2448485642671585,1.1372730731964111,284.9517822265625,284.95001220703125,305.03973388671875,294.638427734375,299.36456298828125,297.2183532714844,284.9517517089844,1.0,0.753063976764679,0.3623178005218506,0.3623178005218506,1.0,1.0,-3.796464681625366,1.039705753326416,2.75675892829895,0.148173913359642,0.9154592156410216,0.9154592156410216,0.0,312.759521484375,319.0,70780.3125,0.0,5151.4248046875,1.0,278.1499938964844,282.7056579589844,297.6358337402344,302.1949462890625,293.1499938964844,293.1499938964844,278.1499938964844,35944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199763536453248,1.0,0.0,0.0,3.7134153842926025,3.71343994140625,9.201112902701424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.2294921875,0.0,1604.4505615234375,1895.4371337890625,0.0,3588.9404296875,0.9194438457489014,1.0,0.0,3.0,1.0,0.0
17940840,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8039320111274719,0.4798479676246643,0.4376230537891388,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9134293794631958,0.7121453285217285,0.6782346963882446,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.887069821357727,0.6549703478813171,0.4608268439769745,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7953382134437561,0.4649619162082672,0.4466162323951721,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6455084681510925,0.2448485642671585,1.1372730731964111,284.9517822265625,284.95001220703125,305.03973388671875,294.638427734375,299.36456298828125,297.2183532714844,284.9517517089844,1.0,0.753063976764679,0.3623178005218506,0.3623178005218506,1.0,1.0,-3.796464681625366,1.039705753326416,2.75675892829895,0.148173913359642,0.9154592156410216,0.9154592156410216,0.0,312.759521484375,319.0,70780.3125,0.0,5151.4248046875,1.0,278.1499938964844,282.7056579589844,297.6358337402344,302.1949462890625,293.1499938964844,293.1499938964844,278.1499938964844,35944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199763536453248,1.0,0.0,0.0,3.7134153842926025,3.71343994140625,9.201112902701424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.2294921875,0.0,1604.4505615234375,1895.4371337890625,0.0,3588.9404296875,0.9194438457489014,1.0,0.0,3.0,1.0,0.0
17940900,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8027795553207397,0.4794446527957916,0.4373210966587066,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9120108485221864,0.7116184830665588,0.6778063178062439,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8866630792617798,0.6563478708267212,0.4618238508701324,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7944952845573425,0.4650923013687134,0.4468002021312713,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6447914838790894,0.2448073625564575,1.137376070022583,284.9513244628906,284.95001220703125,305.03936767578125,294.6461486816406,299.3610534667969,297.2178649902344,284.9513244628906,1.0,0.7538427114486694,0.361853539943695,0.361853539943695,1.0,1.0,-3.797131061553955,1.0383827686309814,2.7587482929229736,0.1466750800609588,0.9156038761138916,0.9156038761138916,0.0,314.2819519042969,319.0,70794.484375,0.0,5163.32568359375,1.0,278.1499938964844,282.7054443359375,297.643798828125,302.2042236328125,293.1499938964844,293.1499938964844,278.1499938964844,35948.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197720885276794,1.0,0.0,0.0,3.7143208980560303,3.7143454551696777,9.205600122186296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.33984375,0.0,1605.5174560546875,1895.4371337890625,0.0,3587.05517578125,0.9196467995643616,1.0,0.0,3.0,1.0,0.0
17940960,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8016323447227478,0.4790403246879577,0.4370174407958984,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9106085300445556,0.7110828161239624,0.6773687601089478,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8862573504447937,0.6577170491218567,0.4628146886825561,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.793655276298523,0.4652173817157745,0.4469785690307617,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6440787315368652,0.2447632402181625,1.1374638080596924,284.9510498046875,284.95001220703125,305.03857421875,294.65362548828125,299.3577880859375,297.21734619140625,284.9510192871094,1.0,0.7546149492263794,0.3614580631256103,0.3614580631256103,1.0,1.0,-3.797751903533936,1.0372581481933594,2.760493755340576,0.1453849822282791,0.9157273173332214,0.9157273173332214,0.0,315.8037109375,322.0,70808.3984375,0.0,5175.087890625,1.0,278.1499938964844,282.70538330078125,297.6513977050781,302.2130126953125,293.1499938964844,293.1499938964844,278.1499938964844,35952.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195737838745116,1.0,0.0,0.0,3.715094327926636,3.7151191234588623,9.209435347656836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.2998046875,0.0,1606.441650390625,1895.4371337890625,0.0,3585.224609375,0.9198227524757384,1.0,0.0,3.0,1.0,0.0
17941020,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7993585467338562,0.478230208158493,0.4364080131053924,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9078631401062012,0.7099890112876892,0.6764710545539856,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8854535222053528,0.660433292388916,0.464780330657959,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7919889688491821,0.4654545187950134,0.4473220109939575,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6426698565483093,0.2446688115596771,1.1376078128814695,284.9506225585937,284.95001220703125,305.0354919433594,294.6678161621094,299.35089111328125,297.21636962890625,284.9506225585937,1.0,0.7561426758766174,0.3606671392917633,0.3606671392917633,1.0,1.0,-3.798890829086304,1.035000562667847,2.763890266418457,0.1428215205669403,0.9158413410186768,0.9158413410186768,0.0,318.8424072265625,325.0,70831.078125,0.0,5198.27978515625,1.0,278.1499938964844,282.7054748535156,297.6656494140625,302.2292785644531,293.1499938964844,293.1499938964844,278.1499938964844,35963.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191905856132508,1.0,0.0,0.0,3.7162060737609854,3.716230630874634,9.214947453983768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.27734375,0.0,1607.80517578125,1895.4371337890625,0.0,3581.686767578125,0.9200791120529176,1.0,0.0,3.0,1.0,0.0
17941080,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7993585467338562,0.478230208158493,0.4364080131053924,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9078631401062012,0.7099890112876892,0.6764710545539856,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8854535222053528,0.660433292388916,0.464780330657959,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7919889688491821,0.4654545187950134,0.4473220109939575,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6426698565483093,0.2446688115596771,1.1376078128814695,284.9506225585937,284.95001220703125,305.0354919433594,294.6678161621094,299.35089111328125,297.21636962890625,284.9506225585937,1.0,0.7561426758766174,0.3606671392917633,0.3606671392917633,1.0,1.0,-3.798890829086304,1.035000562667847,2.763890266418457,0.1428215205669403,0.9158413410186768,0.9158413410186768,0.0,318.8424072265625,325.0,70831.078125,0.0,5198.27978515625,1.0,278.1499938964844,282.7054748535156,297.6656494140625,302.2292785644531,293.1499938964844,293.1499938964844,278.1499938964844,35963.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191905856132508,1.0,0.0,0.0,3.7162060737609854,3.716230630874634,9.214947453983768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.27734375,0.0,1607.80517578125,1895.4371337890625,0.0,3581.686767578125,0.9200791120529176,1.0,0.0,3.0,1.0,0.0
17941140,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7971128821372986,0.4774191081523895,0.4357974827289581,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9052109122276306,0.7088784575462341,0.6755572557449341,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8846653699874878,0.6631332635879517,0.466734379529953,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7903453707695007,0.4656822383403778,0.4476562440395355,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6412862539291382,0.2445705384016037,1.137732744216919,284.9503173828125,284.95001220703125,305.0304260253906,294.6809387207031,299.3436279296875,297.21539306640625,284.9502868652344,1.0,0.7576578855514526,0.3598761856555938,0.3598761856555938,1.0,1.0,-3.799960136413574,1.0327188968658447,2.7672414779663086,0.1402517855167389,0.9158490300178528,0.9158490300178528,0.0,321.87890625,328.0,70848.921875,0.0,5221.26123046875,1.0,278.1499938964844,282.7056884765625,297.6791076660156,302.2444152832031,293.1499938964844,293.1499938964844,278.1499938964844,35976.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188562035560608,1.0,0.0,0.0,3.716952085494995,3.7169766426086426,9.218647392117418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.361328125,0.0,1608.7579345703125,1895.4371337890625,0.0,3578.598876953125,0.9202543497085572,1.0,0.0,3.0,1.0,0.0
17941200,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7971128821372986,0.4774191081523895,0.4357974827289581,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9052109122276306,0.7088784575462341,0.6755572557449341,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8846653699874878,0.6631332635879517,0.466734379529953,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7903453707695007,0.4656822383403778,0.4476562440395355,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6412862539291382,0.2445705384016037,1.137732744216919,284.9503173828125,284.95001220703125,305.0304260253906,294.6809387207031,299.3436279296875,297.21539306640625,284.9502868652344,1.0,0.7576578855514526,0.3598761856555938,0.3598761856555938,1.0,1.0,-3.799960136413574,1.0327188968658447,2.7672414779663086,0.1402517855167389,0.9158490300178528,0.9158490300178528,0.0,321.87890625,328.0,70848.921875,0.0,5221.26123046875,1.0,278.1499938964844,282.7056884765625,297.6791076660156,302.2444152832031,293.1499938964844,293.1499938964844,278.1499938964844,35976.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188562035560608,1.0,0.0,0.0,3.716952085494995,3.7169766426086426,9.218647392117418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.361328125,0.0,1608.7579345703125,1895.4371337890625,0.0,3578.598876953125,0.9202543497085572,1.0,0.0,3.0,1.0,0.0
17941260,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7951607704162598,0.47670379281044,0.4352589249610901,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9029605388641356,0.7078821659088135,0.6747350692749023,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8839825391769409,0.6654888987541199,0.4684398472309112,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.788916826248169,0.4658716022968292,0.4479399025440216,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6400890350341797,0.2444801181554794,1.1378238201141355,284.9499816894531,284.95001220703125,305.02423095703125,294.6915283203125,299.3360290527344,297.2145690917969,284.9499816894531,1.0,0.758978545665741,0.3590818643569946,0.3590818643569946,1.0,1.0,-3.80082631111145,1.030370593070984,2.7704555988311768,0.1376712918281555,0.9156296849250792,0.9156296849250792,0.0,324.546630859375,328.0,70854.2890625,0.0,5241.24072265625,1.0,278.1499938964844,282.7059936523437,297.6897277832031,302.2560119628906,293.1499938964844,293.1499938964844,278.1499938964844,35991.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918563961982727,1.0,0.0,0.0,3.716979503631592,3.7170040607452393,9.218783247888496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.9326171875,0.0,1608.907470703125,1895.4371337890625,0.0,3575.89990234375,0.9202702045440674,1.0,0.0,3.0,1.0,0.0
17941320,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7948961853981018,0.4766062200069427,0.435185432434082,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9026601314544678,0.7077454924583435,0.6746221780776978,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8838902711868286,0.6658092141151428,0.4686717987060547,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.788723349571228,0.4658969342708587,0.447978138923645,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6399272680282593,0.244467630982399,1.1378355026245115,284.949951171875,284.95001220703125,305.02325439453125,294.6929016113281,299.3349609375,297.2144470214844,284.949951171875,1.0,0.7591580748558044,0.3589735627174377,0.3589735627174377,1.0,1.0,-3.800941228866577,1.0300477743148804,2.7708935737609863,0.1373175829648971,0.9155951738357544,0.9155951738357544,0.0,324.910400390625,331.0,70854.7109375,0.0,5243.95703125,1.0,278.1499938964844,282.7060241699219,297.6911315917969,302.25750732421875,293.1499938964844,293.1499938964844,278.1499938964844,35993.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185274839401244,1.0,0.0,0.0,3.7169580459594727,3.71698260307312,9.218676950695226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.361328125,0.0,1608.8988037109375,1895.4371337890625,0.0,3575.56298828125,0.9202668070793152,1.0,0.0,3.0,1.0,0.0
17941380,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7927080392837524,0.4757921695709228,0.4345722496509552,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9001700282096863,0.7065895795822144,0.6736653447151184,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8831257820129395,0.6684581637382507,0.4705905616283417,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7871212959289551,0.4660977721214294,0.4482869207859039,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6385917663574219,0.2443608343601226,1.1379199028015137,284.9497375488281,284.95001220703125,305.0138854980469,294.7035827636719,299.3256530761719,297.2135009765625,284.94970703125,1.0,0.7606433033943176,0.3580709099769592,0.3580709099769592,1.0,1.0,-3.801834344863892,1.0273338556289673,2.774500608444214,0.1343659311532974,0.9152461886405944,0.9152461886405944,0.0,327.93798828125,334.0,70852.5,0.0,5266.37060546875,1.0,278.1499938964844,282.70660400390625,297.7017822265625,302.26861572265625,293.1499938964844,293.1499938964844,278.1499938964844,36008.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182032942771912,1.0,0.0,0.0,3.7163569927215576,3.716381549835205,9.215695513375976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.8505859375,0.0,1608.3204345703125,1895.4371337890625,0.0,3572.568115234375,0.9201423525810242,1.0,0.0,3.0,1.0,0.0
17941440,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7927080392837524,0.4757921695709228,0.4345722496509552,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9001700282096863,0.7065895795822144,0.6736653447151184,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8831257820129395,0.6684581637382507,0.4705905616283417,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7871212959289551,0.4660977721214294,0.4482869207859039,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6385917663574219,0.2443608343601226,1.1379199028015137,284.9497375488281,284.95001220703125,305.0138854980469,294.7035827636719,299.3256530761719,297.2135009765625,284.94970703125,1.0,0.7606433033943176,0.3580709099769592,0.3580709099769592,1.0,1.0,-3.801834344863892,1.0273338556289673,2.774500608444214,0.1343659311532974,0.9152461886405944,0.9152461886405944,0.0,327.93798828125,334.0,70852.5,0.0,5266.37060546875,1.0,278.1499938964844,282.70660400390625,297.7017822265625,302.26861572265625,293.1499938964844,293.1499938964844,278.1499938964844,36008.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182032942771912,1.0,0.0,0.0,3.7163569927215576,3.716381549835205,9.215695513375976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.8505859375,0.0,1608.3204345703125,1895.4371337890625,0.0,3572.568115234375,0.9201423525810242,1.0,0.0,3.0,1.0,0.0
17941500,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7916241884231567,0.4753846228122711,0.4342652559280395,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8989340662956238,0.7060059309005737,0.6731815338134766,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8827483654022217,0.6697761416435242,0.4715453386306762,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.786328136920929,0.4661946594715118,0.4484380185604095,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6379327178001404,0.2443065792322158,1.1379581689834597,284.9496459960937,284.95001220703125,305.00836181640625,294.7084350585937,299.3208312988281,297.2130432128906,284.9496459960937,1.0,0.7613821029663086,0.3576195836067199,0.3576195836067199,1.0,1.0,-3.8022594451904297,1.0259687900543213,2.7762906551361084,0.1328882873058319,0.9150518774986268,0.9150518774986268,0.0,329.4516296386719,334.0,70849.578125,0.0,5277.515625,1.0,278.1499938964844,282.7069396972656,297.7067565917969,302.273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36015.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180600047111512,1.0,0.0,0.0,3.715924024581909,3.7159485816955566,9.213548537445604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.7431640625,0.0,1607.8726806640625,1895.4371337890625,0.0,3571.244140625,0.9200499653816224,1.0,0.0,3.0,1.0,0.0
17941560,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7905476689338684,0.4749771058559418,0.4339582026004791,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8977042436599731,0.7054178714752197,0.6726934909820557,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8823738694190979,0.6710882782936096,0.4724961519241333,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7855402231216431,0.4662887156009674,0.4485864341259002,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6372794508934021,0.2442517727613449,1.1379938125610352,284.9496154785156,284.95001220703125,305.00225830078125,294.71295166015625,299.3162536621094,297.21258544921875,284.9496154785156,1.0,0.7621179819107056,0.3572388589382171,0.3572388589382171,1.0,1.0,-3.802668333053589,1.0248180627822876,2.777850151062012,0.1316304951906204,0.9149052500724792,0.9149052500724792,0.0,330.9646301269531,337.0,70847.5,0.0,5288.6064453125,1.0,278.1499938964844,282.70733642578125,297.7113647460937,302.2784118652344,293.1499938964844,293.1499938964844,278.1499938964844,36018.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179254174232484,1.0,0.0,0.0,3.7154886722564697,3.715513229370117,9.21139019283146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.65625,0.0,1607.400390625,1895.4371337890625,0.0,3570.000732421875,0.9199556112289428,1.0,0.0,3.0,1.0,0.0
17941620,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7884151339530945,0.4741603136062622,0.4333427250385284,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8952608108520508,0.7042239904403687,0.6717008948326111,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8816304206848145,0.6736894845962524,0.4743819832801819,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7839776873588562,0.4664649069309234,0.4488722383975982,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6359889507293701,0.2441397011280059,1.1380540132522583,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,299.3066711425781,297.211669921875,284.9495544433594,1.0,0.7635789513587952,0.3564773797988891,0.3564773797988891,1.0,1.0,-3.803419351577759,1.0225211381912231,2.780898332595825,0.1291406005620956,0.9145477414131165,0.9145477414131165,0.0,333.9884338378906,340.0,70839.1953125,0.0,5310.5771484375,1.0,278.1499938964844,282.7081604003906,297.71929931640625,302.28631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36025.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176682829856871,1.0,0.0,0.0,3.7143924236297607,3.7144172191619873,9.205955393554176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.58203125,0.0,1606.1903076171875,1895.4371337890625,0.0,3567.624267578125,0.9197146892547609,1.0,0.0,3.0,1.0,0.0
17941680,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7884151339530945,0.4741603136062622,0.4333427250385284,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8952608108520508,0.7042239904403687,0.6717008948326111,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8816304206848145,0.6736894845962524,0.4743819832801819,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7839776873588562,0.4664649069309234,0.4488722383975982,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6359889507293701,0.2441397011280059,1.1380540132522583,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,299.3066711425781,297.211669921875,284.9495544433594,1.0,0.7635789513587952,0.3564773797988891,0.3564773797988891,1.0,1.0,-3.803419351577759,1.0225211381912231,2.780898332595825,0.1291406005620956,0.9145477414131165,0.9145477414131165,0.0,333.9884338378906,340.0,70839.1953125,0.0,5310.5771484375,1.0,278.1499938964844,282.7081604003906,297.71929931640625,302.28631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36025.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176682829856871,1.0,0.0,0.0,3.7143924236297607,3.7144172191619873,9.205955393554176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.58203125,0.0,1606.1903076171875,1895.4371337890625,0.0,3567.624267578125,0.9197146892547609,1.0,0.0,3.0,1.0,0.0
17941740,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7863088846206665,0.4733411967754364,0.4327256083488464,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8928419947624207,0.7030166387557983,0.6706959009170532,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8808987140655518,0.6762738823890686,0.4762562215328216,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7824349999427795,0.4666317999362945,0.4491496682167053,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.63471919298172,0.244025707244873,1.1381065845489502,284.9494323730469,284.95001220703125,304.97186279296875,294.727294921875,299.29656982421875,297.21075439453125,284.9494323730469,1.0,0.7650313377380371,0.3557159304618835,0.3557159304618835,1.0,1.0,-3.804119825363159,1.0202066898345947,2.7839131355285645,0.1266506016254425,0.9141024351119996,0.9141024351119996,0.0,337.0131530761719,343.0,70826.484375,0.0,5332.40771484375,1.0,278.1499938964844,282.708984375,297.72613525390625,302.2929382324219,293.1499938964844,293.1499938964844,278.1499938964844,36033.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174824357032776,1.0,0.0,0.0,3.713056087493897,3.713080644607544,9.199331998388516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.5888671875,0.0,1604.7164306640625,1895.4371337890625,0.0,3565.906494140625,0.9194202423095704,1.0,0.0,3.0,1.0,0.0
17941800,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7863088846206665,0.4733411967754364,0.4327256083488464,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8928419947624207,0.7030166387557983,0.6706959009170532,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8808987140655518,0.6762738823890686,0.4762562215328216,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7824349999427795,0.4666317999362945,0.4491496682167053,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.63471919298172,0.244025707244873,1.1381065845489502,284.9494323730469,284.95001220703125,304.97186279296875,294.727294921875,299.29656982421875,297.21075439453125,284.9494323730469,1.0,0.7650313377380371,0.3557159304618835,0.3557159304618835,1.0,1.0,-3.804119825363159,1.0202066898345947,2.7839131355285645,0.1266506016254425,0.9141024351119996,0.9141024351119996,0.0,337.0131530761719,343.0,70826.484375,0.0,5332.40771484375,1.0,278.1499938964844,282.708984375,297.72613525390625,302.2929382324219,293.1499938964844,293.1499938964844,278.1499938964844,36033.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174824357032776,1.0,0.0,0.0,3.713056087493897,3.713080644607544,9.199331998388516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.5888671875,0.0,1604.7164306640625,1895.4371337890625,0.0,3565.906494140625,0.9194202423095704,1.0,0.0,3.0,1.0,0.0
17941860,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7842282652854919,0.4725179970264435,0.432105004787445,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8904434442520142,0.7017846703529358,0.6696679592132568,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8801711201667786,0.6788232922554016,0.478106677532196,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7809072136878967,0.4667802155017853,0.4494100511074066,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6334679126739502,0.2439081370830536,1.1381434202194214,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2859191894531,297.2098388671875,284.9493103027344,1.0,0.7664687037467957,0.355001300573349,0.355001300573349,1.0,1.0,-3.804721117019653,1.0180097818374634,2.7867112159729004,0.1243121474981308,0.9135475158691406,0.9135475158691406,0.0,340.03582763671875,346.0,70806.7578125,0.0,5353.92626953125,1.0,278.1499938964844,282.7098693847656,297.7308044433594,302.29693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36042.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172971844673156,1.0,0.0,0.0,3.71127200126648,3.711296558380127,9.190493415189848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.0107421875,0.0,1602.73388671875,1895.4371337890625,0.0,3564.194580078125,0.9190261960029602,1.0,0.0,3.0,1.0,0.0
17941920,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7842282652854919,0.4725179970264435,0.432105004787445,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8904434442520142,0.7017846703529358,0.6696679592132568,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8801711201667786,0.6788232922554016,0.478106677532196,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7809072136878967,0.4667802155017853,0.4494100511074066,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6334679126739502,0.2439081370830536,1.1381434202194214,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2859191894531,297.2098388671875,284.9493103027344,1.0,0.7664687037467957,0.355001300573349,0.355001300573349,1.0,1.0,-3.804721117019653,1.0180097818374634,2.7867112159729004,0.1243121474981308,0.9135475158691406,0.9135475158691406,0.0,340.03582763671875,346.0,70806.7578125,0.0,5353.92626953125,1.0,278.1499938964844,282.7098693847656,297.7308044433594,302.29693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36042.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172971844673156,1.0,0.0,0.0,3.71127200126648,3.711296558380127,9.190493415189848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.0107421875,0.0,1602.73388671875,1895.4371337890625,0.0,3564.194580078125,0.9190261960029602,1.0,0.0,3.0,1.0,0.0
17941980,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7821729183197021,0.4716916978359222,0.4314819872379303,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.888069212436676,0.7005395293235779,0.6686278581619263,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8794535398483276,0.6813546419143677,0.47994464635849,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7793977856636047,0.4669183790683746,0.4496610760688782,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6322348117828369,0.2437886744737625,1.138172626495361,284.9491882324219,284.95001220703125,304.93133544921875,294.7351989746094,299.2747802734375,297.2089538574219,284.9491577148437,1.0,0.7678974270820618,0.354286640882492,0.354286640882492,1.0,1.0,-3.8052687644958496,1.015798807144165,2.789469957351685,0.1219785064458847,0.9129115343093872,0.9129115343093872,0.0,343.0599670410156,349.0,70782.3203125,0.0,5375.29638671875,1.0,278.1499938964844,282.7108459472656,297.7343139648437,302.2994384765625,293.1499938964844,293.1499938964844,278.1499938964844,36052.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171915054321288,1.0,0.0,0.0,3.709212064743042,3.7092366218566895,9.180294568977844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.4521484375,0.0,1600.4434814453125,1895.4371337890625,0.0,3563.217529296875,0.9185707569122314,1.0,0.0,3.0,1.0,0.0
17942040,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7821729183197021,0.4716916978359222,0.4314819872379303,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.888069212436676,0.7005395293235779,0.6686278581619263,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8794535398483276,0.6813546419143677,0.47994464635849,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7793977856636047,0.4669183790683746,0.4496610760688782,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6322348117828369,0.2437886744737625,1.138172626495361,284.9491882324219,284.95001220703125,304.93133544921875,294.7351989746094,299.2747802734375,297.2089538574219,284.9491577148437,1.0,0.7678974270820618,0.354286640882492,0.354286640882492,1.0,1.0,-3.8052687644958496,1.015798807144165,2.789469957351685,0.1219785064458847,0.9129115343093872,0.9129115343093872,0.0,343.0599670410156,349.0,70782.3203125,0.0,5375.29638671875,1.0,278.1499938964844,282.7108459472656,297.7343139648437,302.2994384765625,293.1499938964844,293.1499938964844,278.1499938964844,36052.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171915054321288,1.0,0.0,0.0,3.709212064743042,3.7092366218566895,9.180294568977844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.4521484375,0.0,1600.4434814453125,1895.4371337890625,0.0,3563.217529296875,0.9185707569122314,1.0,0.0,3.0,1.0,0.0
17942100,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7811545729637146,0.4712767601013183,0.4311690032482147,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8868905305862427,0.6999099254608154,0.6681012511253357,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8790971636772156,0.6826103329658508,0.4808567762374878,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7786489725112915,0.4669817686080932,0.4497813880443573,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6316245198249817,0.2437278926372528,1.1381828784942627,284.9490966796875,284.95001220703125,304.9195251464844,294.736083984375,299.2689208984375,297.20849609375,284.9490966796875,1.0,0.7686073184013367,0.353929340839386,0.353929340839386,1.0,1.0,-3.8055131435394287,1.0146833658218384,2.790829658508301,0.1208126544952392,0.9125393629074096,0.9125393629074096,0.0,344.5719299316406,349.0,70767.140625,0.0,5385.892578125,1.0,278.1499938964844,282.7113342285156,297.7353210449219,302.2998046875,293.1499938964844,293.1499938964844,278.1499938964844,36057.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171510338783264,1.0,0.0,0.0,3.708005666732788,3.708030223846436,9.174323736260704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.5517578125,0.0,1599.1036376953125,1895.4371337890625,0.0,3562.843505859375,0.9183040261268616,1.0,0.0,3.0,1.0,0.0
17942160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7801423668861389,0.4708606898784637,0.4308550953865051,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8857174515724182,0.6992758512496948,0.6675705313682556,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8787422180175781,0.6838589310646057,0.4817641377449035,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7779039740562439,0.4670413136482239,0.4498981833457947,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6310182213783264,0.243666410446167,1.1381901502609253,284.948974609375,284.95001220703125,304.90704345703125,294.73651123046875,299.26275634765625,297.2080383300781,284.948974609375,1.0,0.7693143486976624,0.3535511493682861,0.3535511493682861,1.0,1.0,-3.8057379722595215,1.0134960412979126,2.79224181175232,0.1195822954177856,0.912112295627594,0.912112295627594,0.0,346.0838623046875,352.0,70749.171875,0.0,5396.43017578125,1.0,278.1499938964844,282.7118530273437,297.7358703613281,302.2995300292969,293.1499938964844,293.1499938964844,278.1499938964844,36064.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171192049980164,1.0,0.0,0.0,3.7066476345062256,3.706672191619873,9.167604275717168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.1328125,0.0,1597.5994873046875,1895.4371337890625,0.0,3562.549072265625,0.9180039763450624,1.0,0.0,3.0,1.0,0.0
17942220,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7781360149383545,0.4700245559215545,0.4302237927913666,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8833879232406616,0.6979939341545105,0.6664961576461792,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8780363202095032,0.6863352656364441,0.483564555644989,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7764250040054321,0.4671484529972076,0.450120747089386,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6298168301582336,0.2435413897037506,1.1381959915161133,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.2497863769531,297.2071228027344,284.9487609863281,1.0,0.7707193493843079,0.3527948260307312,0.3527948260307312,1.0,1.0,-3.8061270713806152,1.0110929012298584,2.795034170150757,0.1171155050396919,0.9111571907997132,0.9111571907997132,0.0,349.1077575683594,355.0,70706.65625,0.0,5417.32177734375,1.0,278.1499938964844,282.71295166015625,297.7355041503906,302.2970886230469,293.1499938964844,293.1499938964844,278.1499938964844,36078.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170812964439392,1.0,0.0,0.0,3.703507900238037,3.703532457351685,9.15208033802628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.958984375,0.0,1594.1151123046875,1895.4371337890625,0.0,3562.19873046875,0.9173098802566528,1.0,0.0,3.0,1.0,0.0
17942280,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7781360149383545,0.4700245559215545,0.4302237927913666,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8833879232406616,0.6979939341545105,0.6664961576461792,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8780363202095032,0.6863352656364441,0.483564555644989,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7764250040054321,0.4671484529972076,0.450120747089386,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6298168301582336,0.2435413897037506,1.1381959915161133,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.2497863769531,297.2071228027344,284.9487609863281,1.0,0.7707193493843079,0.3527948260307312,0.3527948260307312,1.0,1.0,-3.8061270713806152,1.0110929012298584,2.795034170150757,0.1171155050396919,0.9111571907997132,0.9111571907997132,0.0,349.1077575683594,355.0,70706.65625,0.0,5417.32177734375,1.0,278.1499938964844,282.71295166015625,297.7355041503906,302.2970886230469,293.1499938964844,293.1499938964844,278.1499938964844,36078.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170812964439392,1.0,0.0,0.0,3.703507900238037,3.703532457351685,9.15208033802628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.958984375,0.0,1594.1151123046875,1895.4371337890625,0.0,3562.19873046875,0.9173098802566528,1.0,0.0,3.0,1.0,0.0
17942340,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7761538624763489,0.4691833257675171,0.4295881688594818,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8810814619064331,0.6966951489448547,0.6654061079025269,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8773359656333923,0.6887847781181335,0.4853464961051941,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7749608159065247,0.4672401845455169,0.450329065322876,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6286298036575317,0.2434139549732208,1.1381914615631104,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.23614501953125,297.2061767578125,284.9485778808594,1.0,0.7721129059791565,0.3520384728908539,0.3520384728908539,1.0,1.0,-3.806440114974976,1.0086636543273926,2.797776460647583,0.1146521642804145,0.9100885391235352,0.9100885391235352,0.0,352.1317443847656,358.0,70656.0859375,0.0,5437.98291015625,1.0,278.1499938964844,282.7142028808594,297.7332458496094,302.29217529296875,293.1499938964844,293.1499938964844,278.1499938964844,36092.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170892238616944,1.0,0.0,0.0,3.6998562812805176,3.699880838394165,9.13404221591918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.1396484375,0.0,1590.0509033203125,1895.4371337890625,0.0,3562.272216796875,0.9165013432502748,1.0,0.0,3.0,1.0,0.0
