time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7761538624763489,0.4691833257675171,0.4295881688594818,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8810814619064331,0.6966951489448547,0.6654061079025269,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8773359656333923,0.6887847781181335,0.4853464961051941,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7749608159065247,0.4672401845455169,0.450329065322876,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6286298036575317,0.2434139549732208,1.1381914615631104,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.23614501953125,297.2061767578125,284.9485778808594,1.0,0.7721129059791565,0.3520384728908539,0.3520384728908539,1.0,1.0,-3.806440114974976,1.0086636543273926,2.797776460647583,0.1146521642804145,0.9100885391235352,0.9100885391235352,0.0,352.1317443847656,358.0,70656.0859375,0.0,5437.98291015625,1.0,278.1499938964844,282.7142028808594,297.7332458496094,302.29217529296875,293.1499938964844,293.1499938964844,278.1499938964844,36092.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170892238616944,1.0,0.0,0.0,3.6998562812805176,3.699880838394165,9.13404221591918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.1396484375,0.0,1590.0509033203125,1895.4371337890625,0.0,3562.272216796875,0.9165013432502748,1.0,0.0,3.0,1.0,0.0
17942460,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7742693424224854,0.4683700203895569,0.4289733171463012,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8788818120956421,0.6954252123832703,0.6643393039703369,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8766379356384277,0.6910346150398254,0.4869968593120575,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7735637426376343,0.4673111140727997,0.4505134522914886,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.627498984336853,0.2432879656553268,1.1381735801696775,284.9484558105469,284.95001220703125,304.819580078125,294.73004150390625,299.2225341796875,297.2050170898437,284.9484558105469,1.0,0.7734341025352478,0.3513351678848266,0.3513351678848266,1.0,1.0,-3.80660343170166,1.006360650062561,2.8002429008483887,0.1123683452606201,0.9090057611465454,0.9090057611465454,0.0,355.03955078125,358.0,70601.8125,0.0,5457.4248046875,1.0,278.1499938964844,282.71551513671875,297.7299499511719,302.2857666015625,293.1499938964844,293.1499938964844,278.1499938964844,36103.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170817732810974,1.0,0.0,0.0,3.6959285736083984,3.695952892303467,9.114658610087644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.5283203125,0.0,1585.655517578125,1895.4371337890625,0.0,3562.203125,0.915629267692566,1.0,0.0,3.0,1.0,0.0
17942520,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7741912603378296,0.4683360755443573,0.4289476275444031,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.878790557384491,0.6953719854354858,0.6642946004867554,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8766084909439087,0.6911266446113586,0.4870646297931671,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7735057473182678,0.4673138558864593,0.4505209326744079,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6274520754814148,0.2432826608419418,1.138172626495361,284.9484558105469,284.95001220703125,304.8182983398437,294.7298889160156,299.2219543457031,297.2049560546875,284.9484558105469,1.0,0.7734888792037964,0.3513058722019195,0.3513058722019195,1.0,1.0,-3.806608200073242,1.006264090538025,2.800343990325928,0.1122733578085899,0.9089599251747132,0.9089599251747132,0.0,355.16082763671875,361.0,70599.484375,0.0,5458.2294921875,1.0,278.1499938964844,282.715576171875,297.72979736328125,302.2854919433594,293.1499938964844,293.1499938964844,278.1499938964844,36104.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170803427696228,1.0,0.0,0.0,3.6957597732543945,3.695784330368042,9.113826422435524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.1572265625,0.0,1585.466552734375,1895.4371337890625,0.0,3562.189697265625,0.9155917763710022,1.0,0.0,3.0,1.0,0.0
17942580,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7722481489181519,0.4674835205078125,0.428303062915802,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8765166997909546,0.6940293312072754,0.6631659865379333,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8758521676063538,0.6933631896972656,0.4887166619300842,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7720617651939392,0.4673742651939392,0.4507010281085968,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6262823343276978,0.2431478947401046,1.1381417512893677,284.9483337402344,284.95001220703125,304.7860412597656,294.7263488769531,299.2074279785156,297.2033996582031,284.9483337402344,1.0,0.7748492360115051,0.3505732417106628,0.3505732417106628,1.0,1.0,-3.8066422939300537,1.0038237571716309,2.802818536758423,0.1099032834172248,0.9077879190444946,0.9077879190444946,0.0,358.1967163085937,364.0,70539.109375,0.0,5478.1064453125,1.0,278.1499938964844,282.7170715332031,297.7261047363281,302.278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36114.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170209765434264,1.0,0.0,0.0,3.6913845539093018,3.691409111022949,9.09226059775392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.578125,0.0,1580.56494140625,1895.4371337890625,0.0,3561.641357421875,0.9146187901496888,1.0,0.0,3.0,1.0,0.0
17942640,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7722481489181519,0.4674835205078125,0.428303062915802,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8765166997909546,0.6940293312072754,0.6631659865379333,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8758521676063538,0.6933631896972656,0.4887166619300842,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7720617651939392,0.4673742651939392,0.4507010281085968,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6262823343276978,0.2431478947401046,1.1381417512893677,284.9483337402344,284.95001220703125,304.7860412597656,294.7263488769531,299.2074279785156,297.2033996582031,284.9483337402344,1.0,0.7748492360115051,0.3505732417106628,0.3505732417106628,1.0,1.0,-3.8066422939300537,1.0038237571716309,2.802818536758423,0.1099032834172248,0.9077879190444946,0.9077879190444946,0.0,358.1967163085937,364.0,70539.109375,0.0,5478.1064453125,1.0,278.1499938964844,282.7170715332031,297.7261047363281,302.278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36114.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170209765434264,1.0,0.0,0.0,3.6913845539093018,3.691409111022949,9.09226059775392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.578125,0.0,1580.56494140625,1895.4371337890625,0.0,3561.641357421875,0.9146187901496888,1.0,0.0,3.0,1.0,0.0
17942700,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7712839245796204,0.46705362200737,0.4279777407646179,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8753855228424072,0.6933473944664001,0.6625914573669434,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8754603266716003,0.6944412589073181,0.4895113706588745,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7713423371315002,0.4673950672149658,0.4507825076580047,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.625700056552887,0.2430783957242965,1.1381173133850098,284.94830322265625,284.95001220703125,304.76971435546875,294.7245788574219,299.2000427246094,297.2025756835937,284.94830322265625,1.0,0.7755197286605835,0.3502069413661957,0.3502069413661957,1.0,1.0,-3.806584596633911,1.0025798082351685,2.804004907608032,0.1087224334478378,0.9071906208992004,0.9071906208992004,0.0,359.71441650390625,364.0,70507.1875,0.0,5487.8115234375,1.0,278.1499938964844,282.7178649902344,297.7242431640625,302.2742004394531,293.1499938964844,293.1499938964844,278.1499938964844,36117.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169721603393556,1.0,0.0,0.0,3.689062356948853,3.689086675643921,9.080824270313316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.5478515625,0.0,1577.9549560546875,1895.4371337890625,0.0,3561.18994140625,0.9141014814376832,1.0,0.0,3.0,1.0,0.0
17942760,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7703262567520142,0.4666235148906708,0.4276521503925323,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8742614388465881,0.6926643252372742,0.6620157361030579,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8750710487365723,0.6955158710479736,0.4903032183647156,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7706277966499329,0.4674144685268402,0.4508625864982605,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6251206398010254,0.2430087625980377,1.1380921602249146,284.9483337402344,284.95001220703125,304.7532653808594,294.7228088378906,299.19305419921875,297.2017517089844,284.9483337402344,1.0,0.7761886715888977,0.3499076068401336,0.3499076068401336,1.0,1.0,-3.806519031524658,1.0015435218811035,2.8049755096435547,0.1077523902058601,0.9066625833511353,0.9066625833511353,0.0,361.2325134277344,367.0,70477.6328125,0.0,5497.4921875,1.0,278.1499938964844,282.7187194824219,297.722412109375,302.2704162597656,293.1499938964844,293.1499938964844,278.1499938964844,36118.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169251918792723,1.0,0.0,0.0,3.686830759048462,3.6868550777435294,9.069840984921028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.849609375,0.0,1575.4305419921875,1895.4371337890625,0.0,3560.75537109375,0.913603127002716,1.0,0.0,3.0,1.0,0.0
17942820,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7684287428855896,0.46575728058815,0.4269957542419433,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8720309138298035,0.6912838220596313,0.660850465297699,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8742883205413818,0.6976281404495239,0.4918570518493652,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7692078948020935,0.4674374759197235,0.451008141040802,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6239689588546753,0.2428670525550842,1.1380304098129272,284.9483947753906,284.95001220703125,304.7200012207031,294.7192687988281,299.1791076660156,297.2001037597656,284.9483947753906,1.0,0.7775129675865173,0.3493089973926544,0.3493089973926544,1.0,1.0,-3.806298017501831,0.9994685649871826,2.8068294525146484,0.1058472692966461,0.9056161046028136,0.9056161046028136,0.0,364.2654418945313,370.0,70418.421875,0.0,5516.55029296875,1.0,278.1499938964844,282.72039794921875,297.71881103515625,302.262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168224930763244,1.0,0.0,0.0,3.682385921478272,3.68241024017334,9.047985258803236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.5009765625,0.0,1570.39794921875,1895.4371337890625,0.0,3559.8056640625,0.9126085042953492,1.0,0.0,3.0,1.0,0.0
17942880,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7684287428855896,0.46575728058815,0.4269957542419433,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8720309138298035,0.6912838220596313,0.660850465297699,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8742883205413818,0.6976281404495239,0.4918570518493652,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7692078948020935,0.4674374759197235,0.451008141040802,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6239689588546753,0.2428670525550842,1.1380304098129272,284.9483947753906,284.95001220703125,304.7200012207031,294.7192687988281,299.1791076660156,297.2001037597656,284.9483947753906,1.0,0.7775129675865173,0.3493089973926544,0.3493089973926544,1.0,1.0,-3.806298017501831,0.9994685649871826,2.8068294525146484,0.1058472692966461,0.9056161046028136,0.9056161046028136,0.0,364.2654418945313,370.0,70418.421875,0.0,5516.55029296875,1.0,278.1499938964844,282.72039794921875,297.71881103515625,302.262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168224930763244,1.0,0.0,0.0,3.682385921478272,3.68241024017334,9.047985258803236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.5009765625,0.0,1570.39794921875,1895.4371337890625,0.0,3559.8056640625,0.9126085042953492,1.0,0.0,3.0,1.0,0.0
17942940,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7665552496910095,0.4648838341236114,0.4263330996036529,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8698256015777588,0.6898884773254395,0.6596710085868835,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8735088109970093,0.6997078657150269,0.4933860898017883,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7678019404411316,0.4674427807331085,0.4511372447013855,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6228262782096863,0.2427228689193725,1.1379573345184326,284.9483947753906,284.95001220703125,304.686279296875,294.7157592773437,299.1650695800781,297.1985168457031,284.9483947753906,1.0,0.7788235545158386,0.3487103581428528,0.3487103581428528,1.0,1.0,-3.805989265441896,0.9973662495613098,2.808623075485229,0.1039524972438812,0.9045479893684388,0.9045479893684388,0.0,367.2952270507813,373.0,70358.2265625,0.0,5535.31201171875,1.0,278.1499938964844,282.7220458984375,297.7152404785156,302.2554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36120.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167123436927797,1.0,0.0,0.0,3.6778955459594727,3.677919864654541,9.025932286021998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.0341796875,0.0,1565.330810546875,1895.4371337890625,0.0,3558.787353515625,0.9116038084030152,1.0,0.0,3.0,1.0,0.0
17943000,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7665552496910095,0.4648838341236114,0.4263330996036529,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8698256015777588,0.6898884773254395,0.6596710085868835,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8735088109970093,0.6997078657150269,0.4933860898017883,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7678019404411316,0.4674427807331085,0.4511372447013855,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6228262782096863,0.2427228689193725,1.1379573345184326,284.9483947753906,284.95001220703125,304.686279296875,294.7157592773437,299.1650695800781,297.1985168457031,284.9483947753906,1.0,0.7788235545158386,0.3487103581428528,0.3487103581428528,1.0,1.0,-3.805989265441896,0.9973662495613098,2.808623075485229,0.1039524972438812,0.9045479893684388,0.9045479893684388,0.0,367.2952270507813,373.0,70358.2265625,0.0,5535.31201171875,1.0,278.1499938964844,282.7220458984375,297.7152404785156,302.2554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36120.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167123436927797,1.0,0.0,0.0,3.6778955459594727,3.677919864654541,9.025932286021998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.0341796875,0.0,1565.330810546875,1895.4371337890625,0.0,3558.787353515625,0.9116038084030152,1.0,0.0,3.0,1.0,0.0
17943060,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7647050023078918,0.4640030860900879,0.4256640970706939,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8676453232765198,0.6884791254997253,0.658478319644928,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.872734010219574,0.701758086681366,0.4948940277099609,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.766409158706665,0.4674302935600281,0.4512498378753662,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6216912269592285,0.2425765395164489,1.1378746032714844,284.9483947753906,284.95001220703125,304.6520690917969,294.7123107910156,299.1510009765625,297.19696044921875,284.9483947753906,1.0,0.7801215648651123,0.3481122255325317,0.3481122255325317,1.0,1.0,-3.8055999279022217,0.9952399730682372,2.8103599548339844,0.1020666658878326,0.9034630656242372,0.9034630656242372,0.0,370.3228759765625,376.0,70297.015625,0.0,5553.8046875,1.0,278.1499938964844,282.7237548828125,297.7117614746094,302.2480163574219,293.1499938964844,293.1499938964844,278.1499938964844,36121.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165951013565063,1.0,0.0,0.0,3.673341035842896,3.673365354537964,9.003591685541323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.4404296875,0.0,1560.207275390625,1895.4371337890625,0.0,3557.703125,0.9105852246284484,1.0,0.0,3.0,1.0,0.0
17943120,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7647050023078918,0.4640030860900879,0.4256640970706939,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8676453232765198,0.6884791254997253,0.658478319644928,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.872734010219574,0.701758086681366,0.4948940277099609,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.766409158706665,0.4674302935600281,0.4512498378753662,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6216912269592285,0.2425765395164489,1.1378746032714844,284.9483947753906,284.95001220703125,304.6520690917969,294.7123107910156,299.1510009765625,297.19696044921875,284.9483947753906,1.0,0.7801215648651123,0.3481122255325317,0.3481122255325317,1.0,1.0,-3.8055999279022217,0.9952399730682372,2.8103599548339844,0.1020666658878326,0.9034630656242372,0.9034630656242372,0.0,370.3228759765625,376.0,70297.015625,0.0,5553.8046875,1.0,278.1499938964844,282.7237548828125,297.7117614746094,302.2480163574219,293.1499938964844,293.1499938964844,278.1499938964844,36121.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165951013565063,1.0,0.0,0.0,3.673341035842896,3.673365354537964,9.003591685541323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.4404296875,0.0,1560.207275390625,1895.4371337890625,0.0,3557.703125,0.9105852246284484,1.0,0.0,3.0,1.0,0.0
17943180,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7628774642944336,0.4631150662899017,0.4249886870384216,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8654899597167969,0.6870566010475159,0.6572732329368591,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8719644546508789,0.7037804126739502,0.4963825047016144,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7650291323661804,0.4674004912376404,0.4513463079929352,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6205624341964722,0.2424283176660537,1.1377836465835571,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.13690185546875,297.19549560546875,284.9483642578125,1.0,0.7814080119132996,0.3475140929222107,0.3475140929222107,1.0,1.0,-3.8051350116729736,0.9930897355079652,2.8120453357696533,0.1001878380775451,0.9023647308349608,0.9023647308349608,0.0,373.3490905761719,379.0,70234.8359375,0.0,5572.04833984375,1.0,278.1499938964844,282.7254638671875,297.70831298828125,302.24053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36123.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916470468044281,1.0,0.0,0.0,3.66871976852417,3.668743848800659,8.980951520243252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.732421875,0.0,1555.0225830078125,1895.4371337890625,0.0,3556.550537109375,0.909552037715912,1.0,0.0,3.0,1.0,0.0
17943240,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7628774642944336,0.4631150662899017,0.4249886870384216,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8654899597167969,0.6870566010475159,0.6572732329368591,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8719644546508789,0.7037804126739502,0.4963825047016144,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7650291323661804,0.4674004912376404,0.4513463079929352,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6205624341964722,0.2424283176660537,1.1377836465835571,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.13690185546875,297.19549560546875,284.9483642578125,1.0,0.7814080119132996,0.3475140929222107,0.3475140929222107,1.0,1.0,-3.8051350116729736,0.9930897355079652,2.8120453357696533,0.1001878380775451,0.9023647308349608,0.9023647308349608,0.0,373.3490905761719,379.0,70234.8359375,0.0,5572.04833984375,1.0,278.1499938964844,282.7254638671875,297.70831298828125,302.24053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36123.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916470468044281,1.0,0.0,0.0,3.66871976852417,3.668743848800659,8.980951520243252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.732421875,0.0,1555.0225830078125,1895.4371337890625,0.0,3556.550537109375,0.909552037715912,1.0,0.0,3.0,1.0,0.0
17943300,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7619718313217163,0.4626675844192505,0.4246479272842407,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8644211292266846,0.686339259147644,0.6566650867462158,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8715805411338806,0.7047784924507141,0.4971176981925964,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7643430829048157,0.4673774540424347,0.451386958360672,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6199999451637268,0.2423534095287323,1.1377345323562622,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1298217773437,297.1947937011719,284.9483642578125,1.0,0.7820460796356201,0.3472150564193725,0.3472150564193725,1.0,1.0,-3.80486798286438,0.9920036792755128,2.812864303588867,0.0992516726255416,0.9018104672431946,0.9018104672431946,0.0,374.86126708984375,379.0,70203.3359375,0.0,5581.05322265625,1.0,278.1499938964844,282.726318359375,297.70660400390625,302.23681640625,293.1499938964844,293.1499938964844,278.1499938964844,36124.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164053201675416,1.0,0.0,0.0,3.6663780212402335,3.666402101516724,8.969490181698347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.830078125,0.0,1552.4000244140625,1895.4371337890625,0.0,3555.947998046875,0.909028708934784,1.0,0.0,3.0,1.0,0.0
17943360,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7610719799995422,0.46221923828125,0.4243063628673553,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.863358736038208,0.685620129108429,0.6560550928115845,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8711983561515808,0.7057713270187378,0.4978493154048919,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7636606693267822,0.4673516154289245,0.4514249265193939,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6194385886192322,0.2422783076763153,1.1376844644546509,284.9483947753906,284.95001220703125,304.5823974609375,294.70556640625,299.1229858398437,297.1940612792969,284.9483947753906,1.0,0.7826822400093079,0.3469606041908264,0.3469606041908264,1.0,1.0,-3.804589033126831,0.9910542964935304,2.813534736633301,0.0984564647078514,0.901299238204956,0.901299238204956,0.0,376.373779296875,382.0,70173.3515625,0.0,5590.02099609375,1.0,278.1499938964844,282.7272033691406,297.7049560546875,302.233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36123.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163406491279602,1.0,0.0,0.0,3.6640937328338623,3.664117813110352,8.958317039287067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.1455078125,0.0,1549.83251953125,1895.4371337890625,0.0,3555.350341796875,0.9085174798965454,1.0,0.0,3.0,1.0,0.0
17943420,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7592882513999939,0.4613159000873565,0.4236174821853637,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8612516522407532,0.6841708421707153,0.65482497215271,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8704359531402588,0.7077320218086243,0.4992954730987549,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7623037695884705,0.4672847092151642,0.4514867961406708,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6183183193206787,0.2421267926692962,1.1375789642333984,284.94842529296875,284.95001220703125,304.54693603515625,294.70233154296875,299.109375,297.19268798828125,284.94842529296875,1.0,0.7839452028274536,0.3464517593383789,0.3464517593383789,1.0,1.0,-3.803967952728272,0.9891534447669984,2.814814567565918,0.0968884974718093,0.9002774953842163,0.9002774953842163,0.0,379.3976135253906,385.0,70113.78125,0.0,5607.74658203125,1.0,278.1499938964844,282.7289733886719,297.7016906738281,302.2260131835937,293.1499938964844,293.1499938964844,278.1499938964844,36121.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916211485862732,1.0,0.0,0.0,3.6595747470855713,3.65959906578064,8.93623450792802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.880859375,0.0,1544.76171875,1895.4371337890625,0.0,3554.1552734375,0.9075053930282592,1.0,0.0,3.0,1.0,0.0
17943480,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7592882513999939,0.4613159000873565,0.4236174821853637,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8612516522407532,0.6841708421707153,0.65482497215271,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8704359531402588,0.7077320218086243,0.4992954730987549,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7623037695884705,0.4672847092151642,0.4514867961406708,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6183183193206787,0.2421267926692962,1.1375789642333984,284.94842529296875,284.95001220703125,304.54693603515625,294.70233154296875,299.109375,297.19268798828125,284.94842529296875,1.0,0.7839452028274536,0.3464517593383789,0.3464517593383789,1.0,1.0,-3.803967952728272,0.9891534447669984,2.814814567565918,0.0968884974718093,0.9002774953842163,0.9002774953842163,0.0,379.3976135253906,385.0,70113.78125,0.0,5607.74658203125,1.0,278.1499938964844,282.7289733886719,297.7016906738281,302.2260131835937,293.1499938964844,293.1499938964844,278.1499938964844,36121.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916211485862732,1.0,0.0,0.0,3.6595747470855713,3.65959906578064,8.93623450792802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.880859375,0.0,1544.76171875,1895.4371337890625,0.0,3554.1552734375,0.9075053930282592,1.0,0.0,3.0,1.0,0.0
17943540,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7575250864028931,0.4604041874408722,0.4229213893413543,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8591676950454712,0.6827080845832825,0.6535823941230774,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8696756362915039,0.7096604108810425,0.5007196068763733,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7609573602676392,0.4671988487243652,0.4515311419963836,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6171998381614685,0.2419735640287399,1.137466549873352,284.94842529296875,284.95001220703125,304.5111389160156,294.6991882324219,299.095703125,297.1913452148437,284.94842529296875,1.0,0.7851967811584473,0.3459429144859314,0.3459429144859314,1.0,1.0,-3.803267478942871,0.987228512763977,2.8160388469696045,0.0953254625201225,0.8992313146591187,0.8992313146591187,0.0,382.4210815429688,388.0,70053.59375,0.0,5625.212890625,1.0,278.1499938964844,282.7307434082031,297.6985168457031,302.21893310546875,293.1499938964844,293.1499938964844,278.45001220703125,36121.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160785675048828,1.0,0.0,0.0,3.655030250549317,3.6550543308258057,8.914053069020156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.607421875,0.0,1539.6856689453125,1895.4371337890625,0.0,3552.92578125,0.9064885377883912,1.0,0.0,3.0,1.0,0.0
17943600,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7575250864028931,0.4604041874408722,0.4229213893413543,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8591676950454712,0.6827080845832825,0.6535823941230774,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8696756362915039,0.7096604108810425,0.5007196068763733,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7609573602676392,0.4671988487243652,0.4515311419963836,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6171998381614685,0.2419735640287399,1.137466549873352,284.94842529296875,284.95001220703125,304.5111389160156,294.6991882324219,299.095703125,297.1913452148437,284.94842529296875,1.0,0.7851967811584473,0.3459429144859314,0.3459429144859314,1.0,1.0,-3.803267478942871,0.987228512763977,2.8160388469696045,0.0953254625201225,0.8992313146591187,0.8992313146591187,0.0,382.4210815429688,388.0,70053.59375,0.0,5625.212890625,1.0,278.1499938964844,282.7307434082031,297.6985168457031,302.21893310546875,293.1499938964844,293.1499938964844,278.45001220703125,36121.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160785675048828,1.0,0.0,0.0,3.655030250549317,3.6550543308258057,8.914053069020156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.607421875,0.0,1539.6856689453125,1895.4371337890625,0.0,3552.92578125,0.9064885377883912,1.0,0.0,3.0,1.0,0.0
17943660,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7562901973724365,0.4601518511772156,0.422650545835495,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.857599675655365,0.6819313764572144,0.6527947783470154,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8694493770599365,0.7123295664787292,0.5025166273117065,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7600680589675903,0.4676125347614288,0.4518960118293762,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.616452693939209,0.2421309947967529,1.1382356882095337,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0865478515625,297.19549560546875,285.0212707519531,1.0,0.7866234183311462,0.3454789221286773,0.3454789221286773,1.0,1.0,-3.8055152893066406,0.9863442182540894,2.8191709518432617,0.0940491780638694,0.9943307042121888,0.9943307042121888,0.0,385.01123046875,391.0,69535.5078125,0.0,5649.15087890625,1.0,278.4432373046875,282.8300170898437,297.6820068359375,302.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,32700.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106009006500244,1.0,0.0,0.0,3.791282892227173,3.7913076877594,9.591039997758344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.0146484375,0.0,1670.4669189453125,1895.4371337890625,0.0,3502.1796875,0.9345699548721312,1.0,0.0,3.0,1.0,0.0
17943720,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7562901973724365,0.4601518511772156,0.422650545835495,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.857599675655365,0.6819313764572144,0.6527947783470154,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8694493770599365,0.7123295664787292,0.5025166273117065,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7600680589675903,0.4676125347614288,0.4518960118293762,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.616452693939209,0.2421309947967529,1.1382356882095337,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0865478515625,297.19549560546875,285.0212707519531,1.0,0.7866234183311462,0.3454789221286773,0.3454789221286773,1.0,1.0,-3.8055152893066406,0.9863442182540894,2.8191709518432617,0.0940491780638694,0.9943307042121888,0.9943307042121888,0.0,385.01123046875,391.0,69535.5078125,0.0,5649.15087890625,1.0,278.4432373046875,282.8300170898437,297.6820068359375,302.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,32700.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106009006500244,1.0,0.0,0.0,3.791282892227173,3.7913076877594,9.591039997758344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.0146484375,0.0,1670.4669189453125,1895.4371337890625,0.0,3502.1796875,0.9345699548721312,1.0,0.0,3.0,1.0,0.0
17943780,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7541070580482483,0.4584586918354034,0.4216093719005584,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8551313877105713,0.6797156929969788,0.6512382626533508,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.86820387840271,0.7133275866508484,0.5035994648933411,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.758378267288208,0.4669938683509826,0.4517387449741363,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.615074872970581,0.2417168617248535,1.137893795967102,284.8959350585937,284.95001220703125,304.4385070800781,294.6932373046875,299.0680847167969,297.18768310546875,284.8971862792969,1.0,0.7878721952438354,0.3450149297714233,0.3450149297714233,1.0,1.0,-3.803105354309082,0.9840442538261414,2.819061040878296,0.0926963165402412,0.889180600643158,0.889180600643158,0.0,388.5788879394531,394.0,70370.96875,0.0,5664.74169921875,1.0,278.1569519042969,282.684814453125,297.7156066894531,302.2924194335937,293.1499938964844,293.1499938964844,278.45001220703125,38048.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186216592788696,1.0,0.0,0.0,3.712823629379273,3.712848663330078,9.198180350722396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.6220703125,0.0,1619.7835693359375,1895.4371337890625,0.0,3576.4326171875,0.9207806587219238,1.0,0.0,3.0,1.0,0.0
17943840,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7541070580482483,0.4584586918354034,0.4216093719005584,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8551313877105713,0.6797156929969788,0.6512382626533508,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.86820387840271,0.7133275866508484,0.5035994648933411,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.758378267288208,0.4669938683509826,0.4517387449741363,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.615074872970581,0.2417168617248535,1.137893795967102,284.8959350585937,284.95001220703125,304.4385070800781,294.6932373046875,299.0680847167969,297.18768310546875,284.8971862792969,1.0,0.7878721952438354,0.3450149297714233,0.3450149297714233,1.0,1.0,-3.803105354309082,0.9840442538261414,2.819061040878296,0.0926963165402412,0.889180600643158,0.889180600643158,0.0,388.5788879394531,394.0,70370.96875,0.0,5664.74169921875,1.0,278.1569519042969,282.684814453125,297.7156066894531,302.2924194335937,293.1499938964844,293.1499938964844,278.45001220703125,38048.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186216592788696,1.0,0.0,0.0,3.712823629379273,3.712848663330078,9.198180350722396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.6220703125,0.0,1619.7835693359375,1895.4371337890625,0.0,3576.4326171875,0.9207806587219238,1.0,0.0,3.0,1.0,0.0
17943900,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7530694603919983,0.4581388235092163,0.4210884869098663,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8539366126060486,0.6790791153907776,0.6504082679748535,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8676461577415466,0.714445948600769,0.5041532516479492,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.757547914981842,0.466988742351532,0.4515909254550934,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.614353597164154,0.2416453957557678,1.1373590230941772,285.0104675292969,284.95001220703125,304.4201354980469,294.6918334960937,299.0619506835937,297.1879272460937,285.01153564453125,1.0,0.7883970737457275,0.3447829484939575,0.3447829484939575,1.0,1.0,-3.801316261291504,0.9827255010604858,2.8185906410217285,0.0917990058660507,0.9674340486526488,0.9674340486526488,0.0,390.2227783203125,394.0,69420.09375,0.0,5669.79736328125,1.0,278.4035949707031,282.8185119628906,297.6674499511719,302.07000732421875,293.1499938964844,293.1499938964844,278.45001220703125,34304.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136207103729248,1.0,0.0,0.0,3.752975702285767,3.753000259399414,9.398201541443996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.53515625,0.0,1637.7327880859375,1895.4371337890625,0.0,3530.17431640625,0.9286106824874878,1.0,0.0,3.0,1.0,0.0
17943960,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7525271773338318,0.457989901304245,0.4209831655025482,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8532193899154663,0.6786438822746277,0.6500145196914673,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8675981760025024,0.7157313227653503,0.5050696730613708,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7571446895599365,0.4671438634395599,0.4517499208450317,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6139914989471436,0.2416923642158508,1.137630820274353,284.9981994628906,284.95001220703125,304.4017028808594,294.6904602050781,299.05670166015625,297.1899719238281,284.9970092773437,1.0,0.7890600562095642,0.3444534242153168,0.3444534242153168,1.0,1.0,-3.802334070205689,0.9819470047950744,2.820387125015259,0.0908480659127235,0.97791850566864,0.97791850566864,0.0,391.4291076660156,397.0,69562.9375,0.0,5680.8623046875,1.0,278.4437255859375,282.8106689453125,297.6743469238281,302.1250915527344,293.1499938964844,293.1499938964844,278.1499938964844,33762.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122324585914612,1.0,0.0,0.0,3.808661699295044,3.8086869716644287,9.679168897491763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.2138671875,0.0,1699.487548828125,1895.4371337890625,0.0,3517.310546875,0.9392518997192384,1.0,0.0,3.0,1.0,0.0
17944020,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.750519871711731,0.4564151167869568,0.4199929237365722,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8509204387664795,0.6765109896659851,0.6484649181365967,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8665027022361755,0.7168081998825073,0.5061651468276978,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7555720210075378,0.4665473103523254,0.451555460691452,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6126457452774048,0.2412825375795364,1.1370974779129028,284.89599609375,284.95001220703125,304.3646240234375,294.6878356933594,299.037841796875,297.1834411621094,284.8973083496094,1.0,0.7902000546455383,0.34379443526268,0.34379443526268,1.0,1.0,-3.7997312545776367,0.9789374470710754,2.820793628692627,0.0888116657733917,0.8815259337425232,0.8815259337425232,0.0,394.7867431640625,400.0,70190.421875,0.0,5694.45263671875,1.0,278.1564025878906,282.6893615722656,297.7047424316406,302.2705993652344,293.1499938964844,293.1499938964844,278.45001220703125,38710.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189522862434388,1.0,0.0,0.0,3.6991567611694336,3.6991817951202393,9.130588409789198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.9736328125,0.0,1609.1011962890625,1895.4371337890625,0.0,3579.486083984375,0.9183114767074584,1.0,0.0,3.0,1.0,0.0
17944080,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.750519871711731,0.4564151167869568,0.4199929237365722,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8509204387664795,0.6765109896659851,0.6484649181365967,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8665027022361755,0.7168081998825073,0.5061651468276978,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7555720210075378,0.4665473103523254,0.451555460691452,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6126457452774048,0.2412825375795364,1.1370974779129028,284.89599609375,284.95001220703125,304.3646240234375,294.6878356933594,299.037841796875,297.1834411621094,284.8973083496094,1.0,0.7902000546455383,0.34379443526268,0.34379443526268,1.0,1.0,-3.7997312545776367,0.9789374470710754,2.820793628692627,0.0888116657733917,0.8815259337425232,0.8815259337425232,0.0,394.7867431640625,400.0,70190.421875,0.0,5694.45263671875,1.0,278.1564025878906,282.6893615722656,297.7047424316406,302.2705993652344,293.1499938964844,293.1499938964844,278.45001220703125,38710.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189522862434388,1.0,0.0,0.0,3.6991567611694336,3.6991817951202393,9.130588409789198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.9736328125,0.0,1609.1011962890625,1895.4371337890625,0.0,3579.486083984375,0.9183114767074584,1.0,0.0,3.0,1.0,0.0
17944140,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7491298913955688,0.4560410976409912,0.4194667637348175,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8492031097412109,0.6755357384681702,0.6473414897918701,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8660593032836914,0.7192681431770325,0.5076872706413269,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7544942498207092,0.4667530655860901,0.4516193568706512,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6116681098937988,0.2413100153207779,1.1370254755020142,284.9989013671875,284.95001220703125,304.3272705078125,294.68536376953125,299.02655029296875,297.18682861328125,284.9978332519531,1.0,0.7913799285888672,0.3431354165077209,0.3431354165077209,1.0,1.0,-3.7995569705963135,0.9766722917556764,2.8228847980499268,0.0866666361689567,0.9710758924484252,0.9710758924484252,0.0,397.4583435058594,388.0,69387.515625,0.0,5711.28564453125,1.0,278.4435119628906,282.8157043457031,297.6663818359375,302.10498046875,293.1499938964844,293.1499938964844,278.1499938964844,33886.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119036197662354,1.0,0.0,0.0,3.794265508651733,3.794290542602539,9.606136472939395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.0263671875,0.0,1683.2352294921875,1895.4371337890625,0.0,3514.261962890625,0.9360714554786682,1.0,0.0,3.0,1.0,0.0
17944200,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7491298913955688,0.4560410976409912,0.4194667637348175,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8492031097412109,0.6755357384681702,0.6473414897918701,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8660593032836914,0.7192681431770325,0.5076872706413269,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7544942498207092,0.4667530655860901,0.4516193568706512,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6116681098937988,0.2413100153207779,1.1370254755020142,284.9989013671875,284.95001220703125,304.3272705078125,294.68536376953125,299.02655029296875,297.18682861328125,284.9978332519531,1.0,0.7913799285888672,0.3431354165077209,0.3431354165077209,1.0,1.0,-3.7995569705963135,0.9766722917556764,2.8228847980499268,0.0866666361689567,0.9710758924484252,0.9710758924484252,0.0,397.4583435058594,388.0,69387.515625,0.0,5711.28564453125,1.0,278.4435119628906,282.8157043457031,297.6663818359375,302.10498046875,293.1499938964844,293.1499938964844,278.1499938964844,33886.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119036197662354,1.0,0.0,0.0,3.794265508651733,3.794290542602539,9.606136472939395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.0263671875,0.0,1683.2352294921875,1895.4371337890625,0.0,3514.261962890625,0.9360714554786682,1.0,0.0,3.0,1.0,0.0
