time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7500289678573608,0.4545280933380127,0.4182437658309936,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8502684235572815,0.6734611392021179,0.6455479264259338,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8684905171394348,0.7203429937362671,0.5085613131523132,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7558803558349609,0.4661913514137268,0.4511590003967285,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6127632856369019,0.2409531623125076,1.1353076696395874,284.89862060546875,284.95001220703125,304.2897033691406,294.68310546875,299.0087585449219,297.1810913085937,284.8996276855469,1.0,0.7886095643043518,0.3425973653793335,0.3425973653793335,1.0,1.0,-3.7943732738494873,0.9732778668403624,2.8210952281951904,0.0849075391888618,0.8775445818901062,0.8775445818901062,0.0,393.2850341796875,376.0,69975.515625,0.0,5667.83203125,1.0,278.1569519042969,282.696533203125,297.69830322265625,302.25030517578125,293.1499938964844,293.1499938964844,278.45001220703125,38671.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183508157730104,1.0,0.0,0.0,3.682662963867188,3.682687759399414,9.049346658684954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.96484375,0.0,1589.9769287109375,1895.4371337890625,0.0,3573.9306640625,0.9146366715431212,1.0,0.0,3.0,1.0,0.0
17944320,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7500289678573608,0.4545280933380127,0.4182437658309936,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8502684235572815,0.6734611392021179,0.6455479264259338,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8684905171394348,0.7203429937362671,0.5085613131523132,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7558803558349609,0.4661913514137268,0.4511590003967285,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6127632856369019,0.2409531623125076,1.1353076696395874,284.89862060546875,284.95001220703125,304.2897033691406,294.68310546875,299.0087585449219,297.1810913085937,284.8996276855469,1.0,0.7886095643043518,0.3425973653793335,0.3425973653793335,1.0,1.0,-3.7943732738494873,0.9732778668403624,2.8210952281951904,0.0849075391888618,0.8775445818901062,0.8775445818901062,0.0,393.2850341796875,376.0,69975.515625,0.0,5667.83203125,1.0,278.1569519042969,282.696533203125,297.69830322265625,302.25030517578125,293.1499938964844,293.1499938964844,278.45001220703125,38671.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183508157730104,1.0,0.0,0.0,3.682662963867188,3.682687759399414,9.049346658684954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.96484375,0.0,1589.9769287109375,1895.4371337890625,0.0,3573.9306640625,0.9146366715431212,1.0,0.0,3.0,1.0,0.0
17944380,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7530944347381592,0.4542258083820343,0.4173729121685028,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8536953330039978,0.6725323796272278,0.6440427899360657,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.873507559299469,0.722800612449646,0.5097670555114746,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7593587040901184,0.4664449393749237,0.4508331716060638,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6155068874359131,0.2410711050033569,1.1335288286209106,284.997802734375,284.95001220703125,304.2518920898437,294.6810302734375,298.9984741210937,297.185302734375,284.9969482421875,1.0,0.784266471862793,0.342059314250946,0.342059314250946,1.0,1.0,-3.790422201156616,0.970283269882202,2.820138931274414,0.0829246565699577,0.9647572636604308,0.9647572636604308,0.0,384.5745849609375,364.0,69134.765625,0.0,5599.00634765625,1.0,278.44256591796875,282.8205871582031,297.66168212890625,302.08447265625,293.1499938964844,293.1499938964844,278.1499938964844,33956.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911203920841217,1.0,0.0,0.0,3.775110244750977,3.775135040283203,9.509387837169924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.2099609375,0.0,1661.050048828125,1895.4371337890625,0.0,3507.773681640625,0.9320470690727234,1.0,0.0,3.0,1.0,0.0
17944440,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7530944347381592,0.4542258083820343,0.4173729121685028,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8536953330039978,0.6725323796272278,0.6440427899360657,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.873507559299469,0.722800612449646,0.5097670555114746,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7593587040901184,0.4664449393749237,0.4508331716060638,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6155068874359131,0.2410711050033569,1.1335288286209106,284.997802734375,284.95001220703125,304.2518920898437,294.6810302734375,298.9984741210937,297.185302734375,284.9969482421875,1.0,0.784266471862793,0.342059314250946,0.342059314250946,1.0,1.0,-3.790422201156616,0.970283269882202,2.820138931274414,0.0829246565699577,0.9647572636604308,0.9647572636604308,0.0,384.5745849609375,364.0,69134.765625,0.0,5599.00634765625,1.0,278.44256591796875,282.8205871582031,297.66168212890625,302.08447265625,293.1499938964844,293.1499938964844,278.1499938964844,33956.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911203920841217,1.0,0.0,0.0,3.775110244750977,3.775135040283203,9.509387837169924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.2099609375,0.0,1661.050048828125,1895.4371337890625,0.0,3507.773681640625,0.9320470690727234,1.0,0.0,3.0,1.0,0.0
17944500,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.754945695400238,0.4535828232765198,0.4169018268585205,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.855790376663208,0.6716102361679077,0.6432808637619019,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8764014840126038,0.7234141230583191,0.5103127956390381,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7614542841911316,0.4662664234638214,0.4506794810295105,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6171528697013855,0.2410019785165786,1.1328140497207642,284.87322998046875,284.95001220703125,304.23291015625,294.6800537109375,298.990478515625,297.1836242675781,284.8721923828125,1.0,0.7818087339401245,0.3417902886867523,0.3417902886867523,1.0,1.0,-3.7885582447052,0.9688138365745544,2.819744348526001,0.0820993483066558,0.8764497637748718,0.8764497637748718,0.0,379.5883483886719,364.0,70042.15625,0.0,5560.890625,1.0,278.1949768066406,282.6792907714844,297.7064819335937,302.30242919921875,293.1499938964844,293.1499938964844,278.1499938964844,37920.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163673520088196,1.0,0.0,0.0,3.7366573810577393,3.736682653427124,9.316651699009526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.6015625,0.0,1646.44091796875,1895.4371337890625,0.0,3555.596923828125,0.9240421056747437,1.0,0.0,3.0,1.0,0.0
17944560,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7565060257911682,0.4528335928916931,0.4160326421260834,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8576359748840332,0.6705460548400879,0.6420938372612,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8790194392204285,0.723918616771698,0.5104944705963135,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7633225321769714,0.4659668505191803,0.4502175748348236,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6185811161994934,0.2408450245857238,1.131296157836914,284.90057373046875,284.95001220703125,304.2138977050781,294.6791381835937,298.9816589355469,297.1807556152344,284.9017639160156,1.0,0.7790606021881104,0.3415620326995849,0.3415620326995849,1.0,1.0,-3.783921718597412,0.9666423797607422,2.81727933883667,0.0811502560973167,0.8732687830924988,0.8732687830924988,0.0,374.6860046386719,352.0,69674.8515625,0.0,5514.74658203125,1.0,278.156982421875,282.7049560546875,297.6935729980469,302.2264099121094,293.1499938964844,293.1499938964844,278.45001220703125,38753.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174247980117798,1.0,0.0,0.0,3.660101175308228,3.660125732421875,8.938805535763095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.3701171875,0.0,1565.091796875,1895.4371337890625,0.0,3565.374267578125,0.9097817540168762,1.0,0.0,3.0,1.0,0.0
17944620,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7611649036407471,0.4526105225086212,0.4151377379894256,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8628684878349304,0.6696769595146179,0.6405429244041443,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8859766721725464,0.7264028787612915,0.5116401314735413,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7684410810470581,0.4662805795669555,0.4498465955257416,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6224170327186584,0.2410748749971389,1.1295377016067505,284.99664306640625,284.95001220703125,304.1756896972656,294.677490234375,298.9724426269531,297.1856994628906,284.9954833984375,1.0,0.7734887003898621,0.3411055207252502,0.3411055207252502,1.0,1.0,-3.779783725738525,0.9638699889183044,2.815913677215576,0.0794118419289588,0.9586638808250428,0.9586638808250428,0.0,363.2576599121094,340.0,68870.1796875,0.0,5428.12646484375,1.0,278.4432373046875,282.8254699707031,297.6571655273437,302.06280517578125,293.1499938964844,293.1499938964844,278.1499938964844,33889.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101319313049316,1.0,0.0,0.0,3.757377862930298,3.757402420043945,9.420262472303876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.1064453125,0.0,1639.6907958984375,1895.4371337890625,0.0,3497.828369140625,0.927731454372406,1.0,0.0,3.0,1.0,0.0
17944680,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7611649036407471,0.4526105225086212,0.4151377379894256,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8628684878349304,0.6696769595146179,0.6405429244041443,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8859766721725464,0.7264028787612915,0.5116401314735413,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7684410810470581,0.4662805795669555,0.4498465955257416,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6224170327186584,0.2410748749971389,1.1295377016067505,284.99664306640625,284.95001220703125,304.1756896972656,294.677490234375,298.9724426269531,297.1856994628906,284.9954833984375,1.0,0.7734887003898621,0.3411055207252502,0.3411055207252502,1.0,1.0,-3.779783725738525,0.9638699889183044,2.815913677215576,0.0794118419289588,0.9586638808250428,0.9586638808250428,0.0,363.2576599121094,340.0,68870.1796875,0.0,5428.12646484375,1.0,278.4432373046875,282.8254699707031,297.6571655273437,302.06280517578125,293.1499938964844,293.1499938964844,278.1499938964844,33889.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101319313049316,1.0,0.0,0.0,3.757377862930298,3.757402420043945,9.420262472303876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.1064453125,0.0,1639.6907958984375,1895.4371337890625,0.0,3497.828369140625,0.927731454372406,1.0,0.0,3.0,1.0,0.0
17944740,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7657108306884766,0.451281189918518,0.4138051569461822,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8680898547172546,0.6677406430244446,0.6385878324508667,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.892846405506134,0.7275315523147583,0.5123371481895447,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7735745310783386,0.465845376253128,0.4492207169532776,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.626218318939209,0.2409390807151794,1.1274776458740234,284.9017333984375,284.95001220703125,304.1373596191406,294.67608642578125,298.9563293457031,297.1817626953125,284.90264892578125,1.0,0.7676635384559631,0.3406490087509155,0.3406490087509155,1.0,1.0,-3.7734436988830566,0.960428774356842,2.81301498413086,0.0777811631560325,0.8691760301589966,0.8691760301589966,0.0,352.03814697265625,328.0,69406.46875,0.0,5336.28662109375,1.0,278.1572265625,282.71197509765625,297.6902160644531,302.2053527832031,293.1499938964844,293.1499938964844,278.45001220703125,38686.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163782596588136,1.0,0.0,0.0,3.6407432556152335,3.640767574310303,8.844502303873014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.83203125,0.0,1542.9449462890625,1895.4371337890625,0.0,3555.697998046875,0.905355989933014,1.0,0.0,3.0,1.0,0.0
17944800,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7657108306884766,0.451281189918518,0.4138051569461822,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8680898547172546,0.6677406430244446,0.6385878324508667,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.892846405506134,0.7275315523147583,0.5123371481895447,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7735745310783386,0.465845376253128,0.4492207169532776,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.626218318939209,0.2409390807151794,1.1274776458740234,284.9017333984375,284.95001220703125,304.1373596191406,294.67608642578125,298.9563293457031,297.1817626953125,284.90264892578125,1.0,0.7676635384559631,0.3406490087509155,0.3406490087509155,1.0,1.0,-3.7734436988830566,0.960428774356842,2.81301498413086,0.0777811631560325,0.8691760301589966,0.8691760301589966,0.0,352.03814697265625,328.0,69406.46875,0.0,5336.28662109375,1.0,278.1572265625,282.71197509765625,297.6902160644531,302.2053527832031,293.1499938964844,293.1499938964844,278.45001220703125,38686.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163782596588136,1.0,0.0,0.0,3.6407432556152335,3.640767574310303,8.844502303873014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.83203125,0.0,1542.9449462890625,1895.4371337890625,0.0,3555.697998046875,0.905355989933014,1.0,0.0,3.0,1.0,0.0
17944860,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7713760137557983,0.4510832130908966,0.4129270911216736,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8744497299194336,0.6668883562088013,0.637045681476593,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9009594917297364,0.7300037145614624,0.5134691596031189,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7797181606292725,0.4661758244037628,0.4488536417484283,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6306909322738647,0.2412339001893997,1.125935196876526,284.9966735839844,284.95001220703125,304.098876953125,294.6749267578125,298.9475402832031,297.1868591308594,284.995849609375,1.0,0.7617669105529785,0.3402532041072845,0.3402532041072845,1.0,1.0,-3.769585371017456,0.957941234111786,2.8116440773010254,0.0762506127357482,0.9538924098014832,0.9538924098014832,0.0,339.9633483886719,316.0,68619.6796875,0.0,5246.7705078125,1.0,278.4422607421875,282.8316955566406,297.6551818847656,302.0440979003906,293.1499938964844,293.1499938964844,278.1499938964844,33897.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091488718986512,1.0,0.0,0.0,3.7372233867645264,3.737247943878174,9.319473974755964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.267578125,0.0,1616.2806396484375,1895.4371337890625,0.0,3488.702880859375,0.9234708547592164,1.0,0.0,3.0,1.0,0.0
17944920,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7713760137557983,0.4510832130908966,0.4129270911216736,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8744497299194336,0.6668883562088013,0.637045681476593,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9009594917297364,0.7300037145614624,0.5134691596031189,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7797181606292725,0.4661758244037628,0.4488536417484283,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6306909322738647,0.2412339001893997,1.125935196876526,284.9966735839844,284.95001220703125,304.098876953125,294.6749267578125,298.9475402832031,297.1868591308594,284.995849609375,1.0,0.7617669105529785,0.3402532041072845,0.3402532041072845,1.0,1.0,-3.769585371017456,0.957941234111786,2.8116440773010254,0.0762506127357482,0.9538924098014832,0.9538924098014832,0.0,339.9633483886719,316.0,68619.6796875,0.0,5246.7705078125,1.0,278.4422607421875,282.8316955566406,297.6551818847656,302.0440979003906,293.1499938964844,293.1499938964844,278.1499938964844,33897.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091488718986512,1.0,0.0,0.0,3.7372233867645264,3.737247943878174,9.319473974755964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.267578125,0.0,1616.2806396484375,1895.4371337890625,0.0,3488.702880859375,0.9234708547592164,1.0,0.0,3.0,1.0,0.0
17944980,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.776794970035553,0.4497884809970855,0.4116029441356659,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8806530237197876,0.6649784445762634,0.6350914835929871,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9090206623077391,0.7311283349990845,0.5141452550888062,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7857359647750854,0.4657571017742157,0.4482240676879883,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6351088881492615,0.241153210401535,1.1240544319152832,284.90234375,284.95001220703125,304.060302734375,294.67401123046875,298.9320068359375,297.1831359863281,284.903564453125,1.0,0.7557522654533386,0.3398573994636535,0.3398573994636535,1.0,1.0,-3.763442277908325,0.9547677636146544,2.8086745738983154,0.0748123005032539,0.8652298450469971,0.8652298450469971,0.0,328.44158935546875,304.0,69152.0,0.0,5154.11328125,1.0,278.1575012207031,282.7188415527344,297.68817138671875,302.18707275390625,293.1499938964844,293.1499938964844,278.45001220703125,38685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153736233711244,1.0,0.0,0.0,3.621695280075073,3.6217195987701416,8.75219768659008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8525390625,0.0,1521.8458251953125,1895.4371337890625,0.0,3546.40380859375,0.901126742362976,1.0,0.0,3.0,1.0,0.0
17945040,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.776794970035553,0.4497884809970855,0.4116029441356659,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8806530237197876,0.6649784445762634,0.6350914835929871,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9090206623077391,0.7311283349990845,0.5141452550888062,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7857359647750854,0.4657571017742157,0.4482240676879883,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6351088881492615,0.241153210401535,1.1240544319152832,284.90234375,284.95001220703125,304.060302734375,294.67401123046875,298.9320068359375,297.1831359863281,284.903564453125,1.0,0.7557522654533386,0.3398573994636535,0.3398573994636535,1.0,1.0,-3.763442277908325,0.9547677636146544,2.8086745738983154,0.0748123005032539,0.8652298450469971,0.8652298450469971,0.0,328.44158935546875,304.0,69152.0,0.0,5154.11328125,1.0,278.1575012207031,282.7188415527344,297.68817138671875,302.18707275390625,293.1499938964844,293.1499938964844,278.45001220703125,38685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153736233711244,1.0,0.0,0.0,3.621695280075073,3.6217195987701416,8.75219768659008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8525390625,0.0,1521.8458251953125,1895.4371337890625,0.0,3546.40380859375,0.901126742362976,1.0,0.0,3.0,1.0,0.0
17945100,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7797751426696777,0.4496452510356903,0.4109917283058166,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8840339183807373,0.664490282535553,0.6341347694396973,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9136117100715636,0.7323104739189148,0.5145430564880371,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7889814972877502,0.4658674299716949,0.4479037821292877,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6374833583831787,0.241273894906044,1.1229925155639648,285.0111389160156,284.95001220703125,304.0409545898437,294.6736755371094,298.9271545410156,297.18511962890625,285.0113830566406,1.0,0.7526794672012329,0.3396594822406769,0.3396594822406769,1.0,1.0,-3.7603626251220703,0.9531860947608948,2.8071765899658203,0.0739334002137184,0.941279113292694,0.941279113292694,0.0,322.51422119140625,304.0,68272.1484375,0.0,5106.8173828125,1.0,278.4009704589844,282.8457336425781,297.6429443359375,301.9708251953125,293.1499938964844,293.1499938964844,278.45001220703125,34306.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098154902458192,1.0,0.0,0.0,3.6670327186584473,3.667056798934937,8.972694445219531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.509765625,0.0,1539.471435546875,1895.4371337890625,0.0,3494.8916015625,0.909338355064392,1.0,0.0,3.0,1.0,0.0
17945160,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7833976149559021,0.4496024250984192,0.4107304215431213,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.888062596321106,0.6641320586204529,0.6335498690605164,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.919077694416046,0.7335865497589111,0.5152603983879089,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7928091883659363,0.4660902619361877,0.4478544592857361,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6403219103813171,0.2414898872375488,1.1226813793182373,284.9957275390625,284.95001220703125,304.0216064453125,294.6733703613281,298.9233093261719,297.1882019042969,284.9945373535156,1.0,0.7497329115867615,0.3394706547260284,0.3394706547260284,1.0,1.0,-3.7597715854644775,0.9523759484291076,2.807395696640014,0.0733072534203529,0.9490601420402528,0.9490601420402528,0.0,316.22869873046875,292.0,68395.078125,0.0,5064.68359375,1.0,278.4431457519531,282.8363952636719,297.6529846191406,302.0272827148437,293.1499938964844,293.1499938964844,278.1499938964844,33804.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90811288356781,1.0,0.0,0.0,3.722172975540161,3.7221972942352295,9.244562875210248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.8564453125,0.0,1598.2078857421875,1895.4371337890625,0.0,3479.08251953125,0.9197625517845154,1.0,0.0,3.0,1.0,0.0
17945220,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7897471785545349,0.4483284652233124,0.4094253480434418,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8953084349632263,0.662237823009491,0.6316096782684326,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.929152250289917,0.7346996665000916,0.5159310698509216,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.799737274646759,0.4656780958175659,0.4472300708293915,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6455643177032471,0.2414493411779403,1.1209725141525269,284.9048767089844,284.95001220703125,303.9828491210937,294.67303466796875,298.9079895019531,297.1845703125,284.9057312011719,1.0,0.743628203868866,0.3390929698944092,0.3390929698944092,1.0,1.0,-3.753875255584717,0.9493421316146852,2.8045332431793213,0.0719240084290504,0.8630602359771729,0.8630602359771729,0.0,304.6316223144531,280.0,68918.0625,0.0,4972.7939453125,1.0,278.1573181152344,282.72674560546875,297.6874389648437,302.17059326171875,293.1499938964844,293.1499938964844,278.45001220703125,38649.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144137501716614,1.0,0.0,0.0,3.603825569152832,3.603849649429321,8.666042958793696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.15234375,0.0,1501.971923828125,1895.4371337890625,0.0,3537.518310546875,0.8972220420837402,1.0,0.0,3.0,1.0,0.0
17945280,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7897471785545349,0.4483284652233124,0.4094253480434418,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8953084349632263,0.662237823009491,0.6316096782684326,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.929152250289917,0.7346996665000916,0.5159310698509216,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.799737274646759,0.4656780958175659,0.4472300708293915,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6455643177032471,0.2414493411779403,1.1209725141525269,284.9048767089844,284.95001220703125,303.9828491210937,294.67303466796875,298.9079895019531,297.1845703125,284.9057312011719,1.0,0.743628203868866,0.3390929698944092,0.3390929698944092,1.0,1.0,-3.753875255584717,0.9493421316146852,2.8045332431793213,0.0719240084290504,0.8630602359771729,0.8630602359771729,0.0,304.6316223144531,280.0,68918.0625,0.0,4972.7939453125,1.0,278.1573181152344,282.72674560546875,297.6874389648437,302.17059326171875,293.1499938964844,293.1499938964844,278.45001220703125,38649.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144137501716614,1.0,0.0,0.0,3.603825569152832,3.603849649429321,8.666042958793696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.15234375,0.0,1501.971923828125,1895.4371337890625,0.0,3537.518310546875,0.8972220420837402,1.0,0.0,3.0,1.0,0.0
17945340,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.797404408454895,0.4481428563594818,0.4085644781589508,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9039065837860109,0.6613880395889282,0.6300763487815857,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9408493041992188,0.7371370792388916,0.5170401334762573,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8078001141548157,0.4660066068172455,0.4468633830547333,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.651801586151123,0.2418172657489776,1.1197571754455566,284.9953308105469,284.95001220703125,303.94403076171875,294.67303466796875,298.8992919921875,297.18951416015625,284.9945068359375,1.0,0.7375324964523315,0.3387152850627899,0.3387152850627899,1.0,1.0,-3.750415086746216,0.9470497965812684,2.803365468978882,0.0704413279891014,0.9449058771133424,0.9449058771133424,0.0,292.3855285644531,268.0,68180.140625,0.0,4884.16259765625,1.0,278.4420166015625,282.84185791015625,297.6534423828125,302.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,33844.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907203495502472,1.0,0.0,0.0,3.704462766647339,3.704486846923828,9.156800615528482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.8193359375,0.0,1578.23974609375,1895.4371337890625,0.0,3470.6328125,0.9160524606704712,1.0,0.0,3.0,1.0,0.0
17945400,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.797404408454895,0.4481428563594818,0.4085644781589508,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9039065837860109,0.6613880395889282,0.6300763487815857,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9408493041992188,0.7371370792388916,0.5170401334762573,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8078001141548157,0.4660066068172455,0.4468633830547333,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.651801586151123,0.2418172657489776,1.1197571754455566,284.9953308105469,284.95001220703125,303.94403076171875,294.67303466796875,298.8992919921875,297.18951416015625,284.9945068359375,1.0,0.7375324964523315,0.3387152850627899,0.3387152850627899,1.0,1.0,-3.750415086746216,0.9470497965812684,2.803365468978882,0.0704413279891014,0.9449058771133424,0.9449058771133424,0.0,292.3855285644531,268.0,68180.140625,0.0,4884.16259765625,1.0,278.4420166015625,282.84185791015625,297.6534423828125,302.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,33844.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907203495502472,1.0,0.0,0.0,3.704462766647339,3.704486846923828,9.156800615528482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.8193359375,0.0,1578.23974609375,1895.4371337890625,0.0,3470.6328125,0.9160524606704712,1.0,0.0,3.0,1.0,0.0
17945460,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8047888278961182,0.4468853175640106,0.407260000705719,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9128366112709044,0.659505307674408,0.6281323432922363,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9519486427307128,0.7382410764694214,0.5176927447319031,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8153883814811707,0.4655973613262176,0.446231871843338,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6581376791000366,0.2418087124824524,1.1181683540344238,284.9058837890625,284.95001220703125,303.9052124023437,294.6733093261719,298.8841247558594,297.1859741210937,284.9066772460937,1.0,0.7313523292541504,0.3383502960205078,0.3383502960205078,1.0,1.0,-3.744628667831421,0.9440954327583312,2.8005332946777344,0.069069929420948,0.8600997924804688,0.8600997924804688,0.0,280.7833557128906,256.0,68698.828125,0.0,4793.06005859375,1.0,278.15740966796875,282.7333374023437,297.6876525878906,302.156494140625,293.1499938964844,293.1499938964844,278.45001220703125,38625.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134573936462402,1.0,0.0,0.0,3.5874102115631104,3.5874342918396,8.587275601712463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.3564453125,0.0,1483.9495849609375,1895.4371337890625,0.0,3528.66162109375,0.8935667276382446,1.0,0.0,3.0,1.0,0.0
17945520,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8047888278961182,0.4468853175640106,0.407260000705719,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9128366112709044,0.659505307674408,0.6281323432922363,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9519486427307128,0.7382410764694214,0.5176927447319031,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8153883814811707,0.4655973613262176,0.446231871843338,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6581376791000366,0.2418087124824524,1.1181683540344238,284.9058837890625,284.95001220703125,303.9052124023437,294.6733093261719,298.8841247558594,297.1859741210937,284.9066772460937,1.0,0.7313523292541504,0.3383502960205078,0.3383502960205078,1.0,1.0,-3.744628667831421,0.9440954327583312,2.8005332946777344,0.069069929420948,0.8600997924804688,0.8600997924804688,0.0,280.7833557128906,256.0,68698.828125,0.0,4793.06005859375,1.0,278.15740966796875,282.7333374023437,297.6876525878906,302.156494140625,293.1499938964844,293.1499938964844,278.45001220703125,38625.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134573936462402,1.0,0.0,0.0,3.5874102115631104,3.5874342918396,8.587275601712463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.3564453125,0.0,1483.9495849609375,1895.4371337890625,0.0,3528.66162109375,0.8935667276382446,1.0,0.0,3.0,1.0,0.0
17945580,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8134222626686096,0.4466994106769562,0.4064047336578369,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9240677952766418,0.6586515307426453,0.62660151720047,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9642472863197328,0.7406620979309082,0.5187936425209045,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8240002989768982,0.4659213423728943,0.4458646178245544,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.66572505235672,0.2422033995389938,1.1170834302902222,284.99462890625,284.95001220703125,303.8663635253906,294.6739501953125,298.87548828125,297.1907653808594,284.99383544921875,1.0,0.7251861691474915,0.3379852771759033,0.3379852771759033,1.0,1.0,-3.7413249015808105,0.9418964982032776,2.799428224563598,0.0676087811589241,0.9407814145088196,0.9407814145088196,0.0,268.5316162109375,244.0,67979.109375,0.0,4705.21875,1.0,278.44189453125,282.8467712402344,297.65435791015625,302.0014343261719,293.1499938964844,293.1499938964844,278.1499938964844,33826.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062443971633912,1.0,0.0,0.0,3.689289569854736,3.6893136501312256,9.081942948796496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.591796875,0.0,1560.8836669921875,1895.4371337890625,0.0,3461.718017578125,0.912624180316925,1.0,0.0,3.0,1.0,0.0
17945640,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8134222626686096,0.4466994106769562,0.4064047336578369,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9240677952766418,0.6586515307426453,0.62660151720047,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9642472863197328,0.7406620979309082,0.5187936425209045,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8240002989768982,0.4659213423728943,0.4458646178245544,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.66572505235672,0.2422033995389938,1.1170834302902222,284.99462890625,284.95001220703125,303.8663635253906,294.6739501953125,298.87548828125,297.1907653808594,284.99383544921875,1.0,0.7251861691474915,0.3379852771759033,0.3379852771759033,1.0,1.0,-3.7413249015808105,0.9418964982032776,2.799428224563598,0.0676087811589241,0.9407814145088196,0.9407814145088196,0.0,268.5316162109375,244.0,67979.109375,0.0,4705.21875,1.0,278.44189453125,282.8467712402344,297.65435791015625,302.0014343261719,293.1499938964844,293.1499938964844,278.1499938964844,33826.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062443971633912,1.0,0.0,0.0,3.689289569854736,3.6893136501312256,9.081942948796496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.591796875,0.0,1560.8836669921875,1895.4371337890625,0.0,3461.718017578125,0.912624180316925,1.0,0.0,3.0,1.0,0.0
17945700,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8177159428596497,0.4461162686347961,0.4059345722198486,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9300031661987304,0.6577690839767456,0.6258207559585571,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9702304005622864,0.7412461638450623,0.5192845463752747,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8284377455711365,0.465767502784729,0.4456877410411834,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6697695851325989,0.2422539591789245,1.116715669631958,284.87579345703125,284.95001220703125,303.8469543457031,294.67437744140625,298.868408203125,297.18951416015625,284.8754577636719,1.0,0.7221367955207825,0.3378027975559234,0.3378027975559234,1.0,1.0,-3.739762544631958,0.9408184289932252,2.798943996429444,0.0670272782444953,0.8560036420822144,0.8560036420822144,0.0,262.54376220703125,244.0,68814.453125,0.0,4662.478515625,1.0,278.1969299316406,282.7121887207031,297.7010192871094,302.2181396484375,293.1499938964844,293.1499938964844,278.1499938964844,38156.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114500880241394,1.0,0.0,0.0,3.644793510437012,3.644818067550659,8.864192295732209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.962890625,0.0,1543.499755859375,1895.4371337890625,0.0,3510.05615234375,0.9035689830780028,1.0,0.0,3.0,1.0,0.0
17945760,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8214960694313049,0.4454560279846191,0.4051078259944916,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9353903532028198,0.6567791104316711,0.624661386013031,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9754900932312012,0.7417577505111694,0.5194376111030579,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.832493007183075,0.4655158817768097,0.4452325999736786,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6734873652458191,0.2422240078449249,1.1156150102615356,284.9069519042969,284.95001220703125,303.8275451660156,294.6749267578125,298.8605651855469,297.1872863769531,284.9078063964844,1.0,0.7189353108406067,0.3376398980617523,0.3376398980617523,1.0,1.0,-3.735685586929321,0.9390539526939392,2.7966315746307373,0.0662721022963523,0.8573658466339111,0.8573658466339111,0.0,256.9256591796875,232.0,68488.2578125,0.0,4614.99853515625,1.0,278.1576538085937,282.74005126953125,297.68927001953125,302.1446228027344,293.1499938964844,293.1499938964844,278.45001220703125,38626.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124871492385864,1.0,0.0,0.0,3.5713419914245605,3.571365594863892,8.510521070093091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.830078125,0.0,1466.6331787109375,1895.4371337890625,0.0,3519.6708984375,0.8900274634361267,1.0,0.0,3.0,1.0,0.0
17945820,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8311116695404053,0.445266991853714,0.4042548239231109,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.948650598526001,0.6559196710586548,0.6231306195259094,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.987446904182434,0.7441617250442505,0.5205292105674744,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8426620364189148,0.465835839509964,0.4448649287223816,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6827802062034607,0.2426426708698272,1.1146479845046997,284.9940185546875,284.95001220703125,303.7887268066406,294.6762390136719,298.8521423339844,297.19195556640625,284.99322509765625,1.0,0.7126995921134949,0.33731409907341,0.33731409907341,1.0,1.0,-3.7325150966644287,0.9370294213294984,2.795485496520996,0.0649140253663063,0.936941146850586,0.936941146850586,0.0,244.6751403808593,220.0,67790.984375,0.0,4527.90087890625,1.0,278.4417724609375,282.85162353515625,297.6567077636719,301.9914855957031,293.1499938964844,293.1499938964844,278.1499938964844,33810.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052813053131104,1.0,0.0,0.0,3.67489504814148,3.6749188899993896,9.011210977405426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.78125,0.0,1544.5450439453125,1895.4371337890625,0.0,3452.76220703125,0.9093746542930604,1.0,0.0,3.0,1.0,0.0
17945880,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8311116695404053,0.445266991853714,0.4042548239231109,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.948650598526001,0.6559196710586548,0.6231306195259094,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.987446904182434,0.7441617250442505,0.5205292105674744,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8426620364189148,0.465835839509964,0.4448649287223816,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6827802062034607,0.2426426708698272,1.1146479845046997,284.9940185546875,284.95001220703125,303.7887268066406,294.6762390136719,298.8521423339844,297.19195556640625,284.99322509765625,1.0,0.7126995921134949,0.33731409907341,0.33731409907341,1.0,1.0,-3.7325150966644287,0.9370294213294984,2.795485496520996,0.0649140253663063,0.936941146850586,0.936941146850586,0.0,244.6751403808593,220.0,67790.984375,0.0,4527.90087890625,1.0,278.4417724609375,282.85162353515625,297.6567077636719,301.9914855957031,293.1499938964844,293.1499938964844,278.1499938964844,33810.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052813053131104,1.0,0.0,0.0,3.67489504814148,3.6749188899993896,9.011210977405426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.78125,0.0,1544.5450439453125,1895.4371337890625,0.0,3452.76220703125,0.9093746542930604,1.0,0.0,3.0,1.0,0.0
17945940,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8407655954360962,0.444033682346344,0.4029608368873596,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9613357782363892,0.6540542840957642,0.6211905479431152,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9979959726333618,0.7452463507652283,0.5211586952209473,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8531783223152161,0.4654338657855987,0.4442317187786102,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6923065781593323,0.2426890879869461,1.1132856607437134,284.90777587890625,284.95001220703125,303.75,294.677978515625,298.8374328613281,297.1885070800781,284.908447265625,1.0,0.7063771486282349,0.3369883000850677,0.3369883000850677,1.0,1.0,-3.726983308792114,0.9342934489250184,2.792689800262451,0.0636129304766655,0.8547303080558777,0.8547303080558777,0.0,233.07379150390625,223.0,68298.7734375,0.0,4438.48779296875,1.0,278.1576538085937,282.74609375,297.6922302246094,302.135009765625,293.1499938964844,293.1499938964844,278.45001220703125,38580.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115280508995056,1.0,0.0,0.0,3.5569849014282227,3.5570085048675537,8.442233365713037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.37890625,0.0,1450.9415283203125,1895.4371337890625,0.0,3510.779052734375,0.8867970705032349,1.0,0.0,3.0,1.0,0.0
17946000,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8407655954360962,0.444033682346344,0.4029608368873596,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9613357782363892,0.6540542840957642,0.6211905479431152,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9979959726333618,0.7452463507652283,0.5211586952209473,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8531783223152161,0.4654338657855987,0.4442317187786102,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6923065781593323,0.2426890879869461,1.1132856607437134,284.90777587890625,284.95001220703125,303.75,294.677978515625,298.8374328613281,297.1885070800781,284.908447265625,1.0,0.7063771486282349,0.3369883000850677,0.3369883000850677,1.0,1.0,-3.726983308792114,0.9342934489250184,2.792689800262451,0.0636129304766655,0.8547303080558777,0.8547303080558777,0.0,233.07379150390625,223.0,68298.7734375,0.0,4438.48779296875,1.0,278.1576538085937,282.74609375,297.6922302246094,302.135009765625,293.1499938964844,293.1499938964844,278.45001220703125,38580.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115280508995056,1.0,0.0,0.0,3.5569849014282227,3.5570085048675537,8.442233365713037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.37890625,0.0,1450.9415283203125,1895.4371337890625,0.0,3510.779052734375,0.8867970705032349,1.0,0.0,3.0,1.0,0.0
17946060,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8444578051567078,0.443625658750534,0.402291476726532,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9657220840454102,0.652980625629425,0.6198562383651733,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.7479174733161926,0.5175219774246216,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8573915958404541,0.4655399024486542,0.444059282541275,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6961430311203003,0.242909163236618,1.1133214235305786,284.9918518066406,284.95001220703125,303.7111511230469,294.6802673339844,298.8287048339844,297.1926574707031,284.9910583496094,1.0,0.703834593296051,0.336704671382904,0.336704671382904,1.0,1.0,-3.721604824066162,0.9317460060119628,2.789858818054199,0.0623140782117843,0.9318150877952576,0.9318150877952576,0.0,228.65533447265625,226.0,67575.1484375,0.0,4393.57666015625,1.0,278.4416809082031,282.8554992675781,297.6603698730469,301.98211669921875,293.1499938964844,293.1499938964844,278.1499938964844,33862.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042653441429138,1.0,0.0,0.0,3.6599061489105225,3.6599297523498535,8.937852271628799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.4990234375,0.0,1528.1788330078125,1895.4371337890625,0.0,3443.31005859375,0.9059705138206482,1.0,0.0,3.0,1.0,0.0
