time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8444578051567078,0.443625658750534,0.402291476726532,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9657220840454102,0.652980625629425,0.6198562383651733,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.7479174733161926,0.5175219774246216,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8573915958404541,0.4655399024486542,0.444059282541275,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6961430311203003,0.242909163236618,1.1133214235305786,284.9918518066406,284.95001220703125,303.7111511230469,294.6802673339844,298.8287048339844,297.1926574707031,284.9910583496094,1.0,0.703834593296051,0.336704671382904,0.336704671382904,1.0,1.0,-3.721604824066162,0.9317460060119628,2.789858818054199,0.0623140782117843,0.9318150877952576,0.9318150877952576,0.0,228.65533447265625,226.0,67575.1484375,0.0,4393.57666015625,1.0,278.4416809082031,282.8554992675781,297.6603698730469,301.98211669921875,293.1499938964844,293.1499938964844,278.1499938964844,33862.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042653441429138,1.0,0.0,0.0,3.6599061489105225,3.6599297523498535,8.937852271628799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.4990234375,0.0,1528.1788330078125,1895.4371337890625,0.0,3443.31005859375,0.9059705138206482,1.0,0.0,3.0,1.0,0.0
17946180,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8436310887336731,0.4419280886650085,0.4010422527790069,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.964737594127655,0.6506513357162476,0.6179667711257935,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.7496373057365417,0.5175079107284546,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8570201396942139,0.4646476507186889,0.4434599280357361,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.695866048336029,0.2424361705780029,1.1120457649230957,284.908203125,284.95001220703125,303.6720275878906,294.683349609375,298.813232421875,297.1880798339844,284.90875244140625,1.0,0.7027999758720398,0.3364210426807403,0.3364210426807403,1.0,1.0,-3.714378118515015,0.9286577701568604,2.7857203483581543,0.0608076304197311,0.8504741191864014,0.8504741191864014,0.0,228.2622833251953,229.0,68006.1328125,0.0,4372.47802734375,1.0,278.1578674316406,282.7531433105469,297.6961669921875,302.12017822265625,293.1499938964844,293.1499938964844,278.45001220703125,38618.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102240204811096,1.0,0.0,0.0,3.536681652069092,3.536705017089844,8.3461316080502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.923828125,0.0,1429.699462890625,1895.4371337890625,0.0,3498.682861328125,0.8823418021202087,1.0,0.0,3.0,1.0,0.0
17946240,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8436310887336731,0.4419280886650085,0.4010422527790069,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.964737594127655,0.6506513357162476,0.6179667711257935,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.7496373057365417,0.5175079107284546,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8570201396942139,0.4646476507186889,0.4434599280357361,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.695866048336029,0.2424361705780029,1.1120457649230957,284.908203125,284.95001220703125,303.6720275878906,294.683349609375,298.813232421875,297.1880798339844,284.90875244140625,1.0,0.7027999758720398,0.3364210426807403,0.3364210426807403,1.0,1.0,-3.714378118515015,0.9286577701568604,2.7857203483581543,0.0608076304197311,0.8504741191864014,0.8504741191864014,0.0,228.2622833251953,229.0,68006.1328125,0.0,4372.47802734375,1.0,278.1578674316406,282.7531433105469,297.6961669921875,302.12017822265625,293.1499938964844,293.1499938964844,278.45001220703125,38618.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102240204811096,1.0,0.0,0.0,3.536681652069092,3.536705017089844,8.3461316080502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.923828125,0.0,1429.699462890625,1895.4371337890625,0.0,3498.682861328125,0.8823418021202087,1.0,0.0,3.0,1.0,0.0
17946300,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8427355289459229,0.4415022432804107,0.4004546403884887,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9636248350143432,0.6498758792877197,0.6170309782028198,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.7507397532463074,0.5184831619262695,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.856285035610199,0.464449942111969,0.4431315064430237,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6951795816421509,0.2422738075256347,1.1110535860061646,285.00994873046875,284.95001220703125,303.6523742675781,294.6851501464844,298.80718994140625,297.1879272460937,285.0097961425781,1.0,0.7026634216308594,0.3362792432308197,0.3362792432308197,1.0,1.0,-3.711728811264038,0.9274021983146667,2.7843265533447266,0.0601028986275196,0.9222838878631592,0.9222838878631592,0.0,228.6145935058593,229.0,67194.390625,0.0,4367.873046875,1.0,278.3989562988281,282.872802734375,297.6530456542969,301.9106140136719,293.1499938964844,293.1499938964844,278.45001220703125,34141.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045291543006896,1.0,0.0,0.0,3.586277961730957,3.58630108833313,8.581855581724085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.759765625,0.0,1449.75830078125,1895.4371337890625,0.0,3445.76513671875,0.8911910653114319,1.0,0.0,3.0,1.0,0.0
17946360,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8420840501785278,0.4411124885082245,0.4001617133617401,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9627277255058287,0.6491605043411255,0.6164065599441528,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.75178062915802,0.5193710923194885,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8557420372962952,0.4643055200576782,0.4430291056632995,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.694652795791626,0.2421424835920334,1.110587477684021,284.9909973144531,284.95001220703125,303.6326599121094,294.6871337890625,298.80145263671875,297.1878662109375,284.9898376464844,1.0,0.7027971148490906,0.3361628949642181,0.3361628949642181,1.0,1.0,-3.7110071182250977,0.9268000721931458,2.7842068672180176,0.0595984905958175,0.9265655279159546,0.9265655279159546,0.0,229.0240020751953,232.0,67315.4296875,0.0,4368.48291015625,1.0,278.4424133300781,282.8608703613281,297.6656494140625,301.96990966796875,293.1499938964844,293.1499938964844,278.1499938964844,33765.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027301669120787,1.0,0.0,0.0,3.642398595809937,3.642421960830689,8.852546216076007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.6845703125,0.0,1508.0433349609375,1895.4371337890625,0.0,3429.02001953125,0.9017582535743712,1.0,0.0,3.0,1.0,0.0
17946420,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8390007019042969,0.4391761720180511,0.3987559378147125,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9589037299156188,0.646591067314148,0.6143462657928467,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.7519462704658508,0.5234212279319763,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8529861569404602,0.4631455838680267,0.4422318041324615,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6920824646949768,0.2413278818130493,1.108035683631897,284.9097900390625,284.95001220703125,303.59307861328125,294.6915283203125,298.7811584472656,297.1761779785156,284.9100341796875,1.0,0.7033435702323914,0.3359302580356598,0.3359302580356598,1.0,1.0,-3.707684755325317,0.925043523311615,2.7826411724090576,0.0585767179727554,0.8479620814323425,0.8479620814323425,0.0,231.01173400878903,235.0,67804.2890625,0.0,4371.9150390625,1.0,278.1584777832031,282.7602233886719,297.70440673828125,302.1142883300781,293.1499938964844,293.1499938964844,278.45001220703125,38456.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908782124519348,1.0,0.0,0.0,3.521563768386841,3.5215871334075928,8.274931815321906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.60546875,0.0,1412.653076171875,1895.4371337890625,0.0,3485.2978515625,0.8788076043128967,1.0,0.0,3.0,1.0,0.0
17946480,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8390007019042969,0.4391761720180511,0.3987559378147125,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9589037299156188,0.646591067314148,0.6143462657928467,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.7519462704658508,0.5234212279319763,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8529861569404602,0.4631455838680267,0.4422318041324615,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6920824646949768,0.2413278818130493,1.108035683631897,284.9097900390625,284.95001220703125,303.59307861328125,294.6915283203125,298.7811584472656,297.1761779785156,284.9100341796875,1.0,0.7033435702323914,0.3359302580356598,0.3359302580356598,1.0,1.0,-3.707684755325317,0.925043523311615,2.7826411724090576,0.0585767179727554,0.8479620814323425,0.8479620814323425,0.0,231.01173400878903,235.0,67804.2890625,0.0,4371.9150390625,1.0,278.1584777832031,282.7602233886719,297.70440673828125,302.1142883300781,293.1499938964844,293.1499938964844,278.45001220703125,38456.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908782124519348,1.0,0.0,0.0,3.521563768386841,3.5215871334075928,8.274931815321906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.60546875,0.0,1412.653076171875,1895.4371337890625,0.0,3485.2978515625,0.8788076043128967,1.0,0.0,3.0,1.0,0.0
17946540,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8357821106910706,0.4381282329559326,0.3977428376674652,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9546561241149902,0.644874632358551,0.6126536130905151,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9989007711410522,0.7527244687080383,0.5262407064437866,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8499531149864197,0.4625743329524994,0.4416551887989044,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6891487240791321,0.2407506555318832,1.105594038963318,284.9906616210937,284.95001220703125,303.5532531738281,294.696533203125,298.7654724121094,297.17059326171875,284.98980712890625,1.0,0.7040935158729553,0.335697591304779,0.335697591304779,1.0,1.0,-3.704180955886841,0.9232386350631714,2.78094220161438,0.0574269481003284,0.9229506850242616,0.9229506850242616,0.0,233.4563446044922,238.0,67112.0078125,0.0,4377.74462890625,1.0,278.44140625,282.8668518066406,297.67626953125,301.9677124023437,293.1499938964844,293.1499938964844,278.1499938964844,33821.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014739990234376,1.0,0.0,0.0,3.6252264976501465,3.6252498626708975,8.769272881181678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.9033203125,0.0,1489.5894775390625,1895.4371337890625,0.0,3417.320556640625,0.8981979489326477,1.0,0.0,3.0,1.0,0.0
17946600,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8357821106910706,0.4381282329559326,0.3977428376674652,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9546561241149902,0.644874632358551,0.6126536130905151,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9989007711410522,0.7527244687080383,0.5262407064437866,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8499531149864197,0.4625743329524994,0.4416551887989044,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6891487240791321,0.2407506555318832,1.105594038963318,284.9906616210937,284.95001220703125,303.5532531738281,294.696533203125,298.7654724121094,297.17059326171875,284.98980712890625,1.0,0.7040935158729553,0.335697591304779,0.335697591304779,1.0,1.0,-3.704180955886841,0.9232386350631714,2.78094220161438,0.0574269481003284,0.9229506850242616,0.9229506850242616,0.0,233.4563446044922,238.0,67112.0078125,0.0,4377.74462890625,1.0,278.44140625,282.8668518066406,297.67626953125,301.9677124023437,293.1499938964844,293.1499938964844,278.1499938964844,33821.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014739990234376,1.0,0.0,0.0,3.6252264976501465,3.6252498626708975,8.769272881181678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.9033203125,0.0,1489.5894775390625,1895.4371337890625,0.0,3417.320556640625,0.8981979489326477,1.0,0.0,3.0,1.0,0.0
17946660,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8309697508811951,0.4359826147556305,0.3962100148200989,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9483020901679992,0.6420928239822388,0.6104609370231628,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9954941868782043,0.7525070905685425,0.5265419483184814,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8453986048698425,0.4612016081809997,0.4407260119915008,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6848122477531433,0.2396840006113052,1.1022275686264038,284.9078063964844,284.95001220703125,303.51324462890625,294.7019958496094,298.7437438964844,297.1579895019531,284.90789794921875,1.0,0.7046096324920654,0.3354299366474151,0.3354299366474151,1.0,1.0,-3.6949071884155273,0.9196012020111084,2.775305986404419,0.0559140890836715,0.8424946665763855,0.8424946665763855,0.0,237.0513610839844,241.0,67489.7109375,0.0,4374.90283203125,1.0,278.1585998535156,282.7662048339844,297.71417236328125,302.1064147949219,293.1499938964844,293.1499938964844,278.45001220703125,38598.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073678255081176,1.0,0.0,0.0,3.500807762145996,3.50083065032959,8.177673862519441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.1826171875,0.0,1392.07958984375,1895.4371337890625,0.0,3472.16015625,0.8742902874946594,1.0,0.0,3.0,1.0,0.0
17946720,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8309697508811951,0.4359826147556305,0.3962100148200989,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9483020901679992,0.6420928239822388,0.6104609370231628,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9954941868782043,0.7525070905685425,0.5265419483184814,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8453986048698425,0.4612016081809997,0.4407260119915008,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6848122477531433,0.2396840006113052,1.1022275686264038,284.9078063964844,284.95001220703125,303.51324462890625,294.7019958496094,298.7437438964844,297.1579895019531,284.90789794921875,1.0,0.7046096324920654,0.3354299366474151,0.3354299366474151,1.0,1.0,-3.6949071884155273,0.9196012020111084,2.775305986404419,0.0559140890836715,0.8424946665763855,0.8424946665763855,0.0,237.0513610839844,241.0,67489.7109375,0.0,4374.90283203125,1.0,278.1585998535156,282.7662048339844,297.71417236328125,302.1064147949219,293.1499938964844,293.1499938964844,278.45001220703125,38598.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073678255081176,1.0,0.0,0.0,3.500807762145996,3.50083065032959,8.177673862519441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.1826171875,0.0,1392.07958984375,1895.4371337890625,0.0,3472.16015625,0.8742902874946594,1.0,0.0,3.0,1.0,0.0
17946780,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8272214531898499,0.434756726026535,0.3950555324554443,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9430930018424988,0.6401779055595398,0.6086058020591736,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9929232001304626,0.7537315487861633,0.5272791981697083,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8418369889259338,0.4604409635066986,0.439992755651474,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6812587976455688,0.2389031499624252,1.0989444255828855,284.9866638183594,284.95001220703125,303.4730834960937,294.7079467773437,298.7293701171875,297.15496826171875,284.9858703613281,1.0,0.70506751537323,0.3351622819900512,0.3351622819900512,1.0,1.0,-3.687330961227417,0.9164775609970092,2.770853281021118,0.0542552210390567,0.9138613343238832,0.9138613343238832,0.0,239.96063232421875,244.0,66717.234375,0.0,4372.42919921875,1.0,278.44122314453125,282.8721923828125,297.685791015625,301.95343017578125,293.1499938964844,293.1499938964844,278.1499938964844,33987.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996518850326538,1.0,0.0,0.0,3.599272489547729,3.5992956161499023,8.644158810966474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.927734375,0.0,1462.6146240234375,1895.4371337890625,0.0,3400.3388671875,0.892442524433136,1.0,0.0,3.0,1.0,0.0
17946840,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8272214531898499,0.434756726026535,0.3950555324554443,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9430930018424988,0.6401779055595398,0.6086058020591736,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9929232001304626,0.7537315487861633,0.5272791981697083,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8418369889259338,0.4604409635066986,0.439992755651474,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6812587976455688,0.2389031499624252,1.0989444255828855,284.9866638183594,284.95001220703125,303.4730834960937,294.7079467773437,298.7293701171875,297.15496826171875,284.9858703613281,1.0,0.70506751537323,0.3351622819900512,0.3351622819900512,1.0,1.0,-3.687330961227417,0.9164775609970092,2.770853281021118,0.0542552210390567,0.9138613343238832,0.9138613343238832,0.0,239.96063232421875,244.0,66717.234375,0.0,4372.42919921875,1.0,278.44122314453125,282.8721923828125,297.685791015625,301.95343017578125,293.1499938964844,293.1499938964844,278.1499938964844,33987.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996518850326538,1.0,0.0,0.0,3.599272489547729,3.5992956161499023,8.644158810966474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.927734375,0.0,1462.6146240234375,1895.4371337890625,0.0,3400.3388671875,0.892442524433136,1.0,0.0,3.0,1.0,0.0
17946900,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8252028226852417,0.4336556494235992,0.3943999111652374,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.940285623073578,0.638757586479187,0.6076148152351379,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.991473376750946,0.7537214159965515,0.5275796055793762,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8399492502212524,0.4597274363040924,0.4395923912525177,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6793935894966125,0.2383366227149963,1.0972821712493896,284.8752136230469,284.95001220703125,303.45294189453125,294.7110595703125,298.7194519042969,297.14990234375,284.8760986328125,1.0,0.705298900604248,0.3350284695625305,0.3350284695625305,1.0,1.0,-3.683236122131348,0.9148198962211608,2.768416166305542,0.0535345450043678,0.8321112990379333,0.8321112990379333,0.0,241.5507354736328,244.0,67360.9609375,0.0,4371.1884765625,1.0,278.1996765136719,282.74786376953125,297.7347717285156,302.1618957519531,293.1499938964844,293.1499938964844,278.1499938964844,38838.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045600295066832,1.0,0.0,0.0,3.539885997772217,3.5399093627929688,8.36126218928257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.9326171875,0.0,1434.6722412109375,1895.4371337890625,0.0,3446.05224609375,0.8805639147758484,1.0,0.0,3.0,1.0,0.0
17946960,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8226127624511719,0.4325133562088012,0.3934205174446106,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9367491602897644,0.6372705698013306,0.6062799096107483,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9894688725471495,0.7536895275115967,0.5275677442550659,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8375446796417236,0.4589400291442871,0.4389292597770691,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6770344376564026,0.2376945167779922,1.0948755741119385,284.9095153808594,284.95001220703125,303.4327697753906,294.7142944335937,298.7091979980469,297.1441650390625,284.909912109375,1.0,0.7053802013397217,0.3349623382091522,0.3349623382091522,1.0,1.0,-3.676743745803833,0.9126608967781068,2.764082670211792,0.0527904331684112,0.8367493152618408,0.8367493152618408,0.0,243.45220947265625,247.0,67017.359375,0.0,4365.3359375,1.0,278.1585388183594,282.7777709960937,297.7249755859375,302.08770751953125,293.1499938964844,293.1499938964844,278.45001220703125,38756.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051780104637146,1.0,0.0,0.0,3.467331647872925,3.4673545360565186,8.022026349863154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.4169921875,0.0,1358.8736572265625,1895.4371337890625,0.0,3451.801513671875,0.8671287894248962,1.0,0.0,3.0,1.0,0.0
17947020,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8189433813095093,0.4311679899692535,0.3921664655208587,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9315502047538756,0.6352139115333557,0.6042988896369934,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9868436455726624,0.7548242211341858,0.5282760858535767,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8341370820999146,0.4580468833446502,0.4380758106708526,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6735411882400513,0.2367802858352661,1.0910019874572754,284.985107421875,284.95001220703125,303.392333984375,294.720947265625,298.6959533691406,297.1418151855469,284.9843444824219,1.0,0.7056723237037659,0.334830105304718,0.334830105304718,1.0,1.0,-3.668006896972656,0.909641444683075,2.758365631103516,0.0514606311917305,0.9055993556976318,0.9055993556976318,0.0,246.3086700439453,250.0,66265.2421875,0.0,4359.35400390625,1.0,278.4409484863281,282.88037109375,297.6977844238281,301.93670654296875,293.1499938964844,293.1499938964844,278.1499938964844,34027.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972451090812683,1.0,0.0,0.0,3.567993402481079,3.568016290664673,8.49457023832656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.875,0.0,1429.4066162109375,1895.4371337890625,0.0,3377.891357421875,0.8854551315307617,1.0,0.0,3.0,1.0,0.0
17947080,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8189433813095093,0.4311679899692535,0.3921664655208587,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9315502047538756,0.6352139115333557,0.6042988896369934,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9868436455726624,0.7548242211341858,0.5282760858535767,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8341370820999146,0.4580468833446502,0.4380758106708526,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6735411882400513,0.2367802858352661,1.0910019874572754,284.985107421875,284.95001220703125,303.392333984375,294.720947265625,298.6959533691406,297.1418151855469,284.9843444824219,1.0,0.7056723237037659,0.334830105304718,0.334830105304718,1.0,1.0,-3.668006896972656,0.909641444683075,2.758365631103516,0.0514606311917305,0.9055993556976318,0.9055993556976318,0.0,246.3086700439453,250.0,66265.2421875,0.0,4359.35400390625,1.0,278.4409484863281,282.88037109375,297.6977844238281,301.93670654296875,293.1499938964844,293.1499938964844,278.1499938964844,34027.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972451090812683,1.0,0.0,0.0,3.567993402481079,3.568016290664673,8.49457023832656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.875,0.0,1429.4066162109375,1895.4371337890625,0.0,3377.891357421875,0.8854551315307617,1.0,0.0,3.0,1.0,0.0
17947140,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8143680095672607,0.4288302659988403,0.390435516834259,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9252935647964478,0.6321900486946106,0.6018515229225159,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9832658171653748,0.7546552419662476,0.5284733772277832,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.830009400844574,0.4564319252967834,0.43689626455307,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.66941237449646,0.2354526221752166,1.0863733291625977,284.9095153808594,284.95001220703125,303.3517761230469,294.7278747558594,298.6764221191406,297.1315002441406,284.9096069335937,1.0,0.7058306932449341,0.3346978425979614,0.3346978425979614,1.0,1.0,-3.6562347412109375,0.9057120084762572,2.75052261352539,0.0501086302101612,0.8299782276153564,0.8299782276153564,0.0,249.76626586914065,253.0,66541.0546875,0.0,4348.84521484375,1.0,278.1590576171875,282.7875366210937,297.7376403808594,302.070068359375,293.1499938964844,293.1499938964844,278.45001220703125,38683.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902631938457489,1.0,0.0,0.0,3.435882806777954,3.4359054565429688,7.877166012804082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3310546875,0.0,1326.6458740234375,1895.4371337890625,0.0,3428.10546875,0.8599947094917297,1.0,0.0,3.0,1.0,0.0
17947200,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8143680095672607,0.4288302659988403,0.390435516834259,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9252935647964478,0.6321900486946106,0.6018515229225159,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9832658171653748,0.7546552419662476,0.5284733772277832,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.830009400844574,0.4564319252967834,0.43689626455307,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.66941237449646,0.2354526221752166,1.0863733291625977,284.9095153808594,284.95001220703125,303.3517761230469,294.7278747558594,298.6764221191406,297.1315002441406,284.9096069335937,1.0,0.7058306932449341,0.3346978425979614,0.3346978425979614,1.0,1.0,-3.6562347412109375,0.9057120084762572,2.75052261352539,0.0501086302101612,0.8299782276153564,0.8299782276153564,0.0,249.76626586914065,253.0,66541.0546875,0.0,4348.84521484375,1.0,278.1590576171875,282.7875366210937,297.7376403808594,302.070068359375,293.1499938964844,293.1499938964844,278.45001220703125,38683.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902631938457489,1.0,0.0,0.0,3.435882806777954,3.4359054565429688,7.877166012804082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3310546875,0.0,1326.6458740234375,1895.4371337890625,0.0,3428.10546875,0.8599947094917297,1.0,0.0,3.0,1.0,0.0
17947260,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8106380105018616,0.4273604154586792,0.3890852034091949,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9202004671096802,0.6299884915351868,0.5997505784034729,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.980522871017456,0.755616307258606,0.5290774703025818,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8266844749450684,0.4554084241390228,0.4359317123889923,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6659693717956543,0.2344128787517547,1.0819711685180664,284.9834899902344,284.95001220703125,303.3111267089844,294.7350158691406,298.66357421875,297.1293640136719,284.9828186035156,1.0,0.7059788107872009,0.3346323370933532,0.3346323370933532,1.0,1.0,-3.646343231201172,0.9025616645812988,2.743781566619873,0.0488881282508373,0.8972076773643494,0.8972076773643494,0.0,252.6097717285156,256.0,65778.046875,0.0,4339.67236328125,1.0,278.440673828125,282.8891296386719,297.7113037109375,301.9195251464844,293.1499938964844,293.1499938964844,278.75,34065.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946101665496826,1.0,0.0,0.0,3.534426212310791,3.5344488620758057,8.335489951605268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8466796875,0.0,1394.333251953125,1895.4371337890625,0.0,3353.293212890625,0.8779736161231995,1.0,0.0,3.0,1.0,0.0
17947320,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8106380105018616,0.4273604154586792,0.3890852034091949,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9202004671096802,0.6299884915351868,0.5997505784034729,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.980522871017456,0.755616307258606,0.5290774703025818,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8266844749450684,0.4554084241390228,0.4359317123889923,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6659693717956543,0.2344128787517547,1.0819711685180664,284.9834899902344,284.95001220703125,303.3111267089844,294.7350158691406,298.66357421875,297.1293640136719,284.9828186035156,1.0,0.7059788107872009,0.3346323370933532,0.3346323370933532,1.0,1.0,-3.646343231201172,0.9025616645812988,2.743781566619873,0.0488881282508373,0.8972076773643494,0.8972076773643494,0.0,252.6097717285156,256.0,65778.046875,0.0,4339.67236328125,1.0,278.440673828125,282.8891296386719,297.7113037109375,301.9195251464844,293.1499938964844,293.1499938964844,278.75,34065.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946101665496826,1.0,0.0,0.0,3.534426212310791,3.5344488620758057,8.335489951605268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8466796875,0.0,1394.333251953125,1895.4371337890625,0.0,3353.293212890625,0.8779736161231995,1.0,0.0,3.0,1.0,0.0
17947380,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8072995543479919,0.4259989857673645,0.3879871964454651,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9157509803771972,0.6279505491256714,0.5979552268981934,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9781612753868104,0.7566734552383423,0.5299025177955627,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8237993717193604,0.4545334577560425,0.4352198243141174,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6629852652549744,0.2334896475076675,1.078356146812439,285.0256042480469,284.95001220703125,303.2704162597656,294.7423095703125,298.65185546875,297.12847900390625,285.0226135253906,1.0,0.706318736076355,0.3345668017864227,0.3345668017864227,1.0,1.0,-3.638646125793457,0.9000685214996338,2.7385776042938232,0.0478834584355354,0.9817808866500854,0.9817808866500854,0.0,255.2867431640625,259.0,65362.359375,0.0,4335.4345703125,1.0,278.7422790527344,282.9594116210937,297.7261962890625,301.8924560546875,293.1499938964844,293.1499938964844,278.45001220703125,31760.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891611099243164,1.0,0.0,0.0,3.708617448806762,3.708641290664673,9.17735121674923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.9091796875,0.0,1567.1331787109375,1895.4371337890625,0.0,3302.361328125,0.915144681930542,1.0,0.0,3.0,1.0,0.0
17947440,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8072995543479919,0.4259989857673645,0.3879871964454651,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9157509803771972,0.6279505491256714,0.5979552268981934,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9781612753868104,0.7566734552383423,0.5299025177955627,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8237993717193604,0.4545334577560425,0.4352198243141174,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6629852652549744,0.2334896475076675,1.078356146812439,285.0256042480469,284.95001220703125,303.2704162597656,294.7423095703125,298.65185546875,297.12847900390625,285.0226135253906,1.0,0.706318736076355,0.3345668017864227,0.3345668017864227,1.0,1.0,-3.638646125793457,0.9000685214996338,2.7385776042938232,0.0478834584355354,0.9817808866500854,0.9817808866500854,0.0,255.2867431640625,259.0,65362.359375,0.0,4335.4345703125,1.0,278.7422790527344,282.9594116210937,297.7261962890625,301.8924560546875,293.1499938964844,293.1499938964844,278.45001220703125,31760.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891611099243164,1.0,0.0,0.0,3.708617448806762,3.708641290664673,9.17735121674923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.9091796875,0.0,1567.1331787109375,1895.4371337890625,0.0,3302.361328125,0.915144681930542,1.0,0.0,3.0,1.0,0.0
17947500,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8050655126571655,0.4246459901332855,0.3871782422065735,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.912976861000061,0.62627112865448,0.596802830696106,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9764241576194764,0.7563061118125916,0.5300359129905701,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8219255805015564,0.4536049365997314,0.4346834421157837,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6611326336860657,0.2327555119991302,1.0761475563049316,284.8766784667969,284.95001220703125,303.25006103515625,294.7460021972656,298.6418151855469,297.1227722167969,284.87335205078125,1.0,0.7064318060874939,0.3345340490341186,0.3345340490341186,1.0,1.0,-3.633153200149536,0.8983272314071655,2.734825849533081,0.0473936274647712,0.8828164339065552,0.8828164339065552,0.0,256.9882202148437,259.0,66380.3359375,0.0,4331.10302734375,1.0,278.4961853027344,282.79608154296875,297.7831420898437,302.13507080078125,293.1499938964844,293.1499938964844,278.45001220703125,36194.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958313465118408,1.0,0.0,0.0,3.6968936920166016,3.69691801071167,9.119419814851426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.666015625,0.0,1587.4427490234375,1895.4371337890625,0.0,3364.6962890625,0.9138104319572448,1.0,0.0,3.0,1.0,0.0
17947560,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8020181059837341,0.4231185019016266,0.385917991399765,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9093858003616332,0.6243739724159241,0.5951586365699768,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9738664627075196,0.7557438611984253,0.5297170281410217,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8193752765655518,0.4524829089641571,0.4337692260742187,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6586741805076599,0.2318657785654068,1.072863221168518,284.8895568847656,284.95001220703125,303.22967529296875,294.74969482421875,298.6300964355469,297.11505126953125,284.89068603515625,1.0,0.706324577331543,0.3345057666301727,0.3345057666301727,1.0,1.0,-3.624225854873657,0.89557945728302,2.7286465167999268,0.0466231331229209,0.8677299618721008,0.8677299618721008,0.0,259.1170959472656,262.0,65977.03125,0.0,4320.150390625,1.0,278.4573059082031,282.8118896484375,297.7738037109375,302.0692749023437,293.1499938964844,293.1499938964844,278.75,38320.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978644609451294,1.0,0.0,0.0,3.619650363922119,3.619674682617188,8.742317163523694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.4853515625,0.0,1516.885009765625,1895.4371337890625,0.0,3383.669921875,0.9002094268798828,1.0,0.0,3.0,1.0,0.0
17947620,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7977359294891357,0.4213606715202331,0.3842091560363769,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.904351770877838,0.6218242049217224,0.5926328897476196,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9705278873443604,0.7563101649284363,0.529941976070404,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8156983256340027,0.4511483907699585,0.4324460327625274,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6549860239028931,0.2305507063865661,1.0671169757843018,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6161499023437,297.1117858886719,284.9815673828125,1.0,0.7061669230461121,0.3344492614269256,0.3344492614269256,1.0,1.0,-3.610884189605713,0.8914380073547363,2.719446182250977,0.0451516844332218,0.9422743916511536,0.9422743916511536,0.0,262.1827697753906,265.0,65032.265625,0.0,4303.14892578125,1.0,278.7420959472656,282.9315795898437,297.7367248535156,301.8990783691406,293.1499938964844,293.1499938964844,278.45001220703125,34042.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903166651725769,1.0,0.0,0.0,3.710700035095215,3.710724353790283,9.187661476062204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.1806640625,0.0,1586.8638916015625,1895.4371337890625,0.0,3313.1689453125,0.9175080060958862,1.0,0.0,3.0,1.0,0.0
17947680,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7977359294891357,0.4213606715202331,0.3842091560363769,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.904351770877838,0.6218242049217224,0.5926328897476196,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9705278873443604,0.7563101649284363,0.529941976070404,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8156983256340027,0.4511483907699585,0.4324460327625274,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6549860239028931,0.2305507063865661,1.0671169757843018,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6161499023437,297.1117858886719,284.9815673828125,1.0,0.7061669230461121,0.3344492614269256,0.3344492614269256,1.0,1.0,-3.610884189605713,0.8914380073547363,2.719446182250977,0.0451516844332218,0.9422743916511536,0.9422743916511536,0.0,262.1827697753906,265.0,65032.265625,0.0,4303.14892578125,1.0,278.7420959472656,282.9315795898437,297.7367248535156,301.8990783691406,293.1499938964844,293.1499938964844,278.45001220703125,34042.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903166651725769,1.0,0.0,0.0,3.710700035095215,3.710724353790283,9.187661476062204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.1806640625,0.0,1586.8638916015625,1895.4371337890625,0.0,3313.1689453125,0.9175080060958862,1.0,0.0,3.0,1.0,0.0
17947740,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7929677367210388,0.418673425912857,0.3821922242641449,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8990786075592041,0.6183817982673645,0.5898160934448242,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9665510058403016,0.7555877566337585,0.5297929644584656,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8115829825401306,0.4491526186466217,0.4309269487857818,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6510473489761353,0.2288705855607986,1.0609521865844729,284.89556884765625,284.95001220703125,303.14813232421875,294.7645874023437,298.5962219238281,297.100830078125,284.8965148925781,1.0,0.7059148550033569,0.3343927264213562,0.3343927264213562,1.0,1.0,-3.5956509113311768,0.8867213129997253,2.7089297771453857,0.0437897853553295,0.8505791425704956,0.8505791425704956,0.0,265.6158142089844,268.0,65288.51953125,0.0,4283.40087890625,1.0,278.4574584960937,282.8303527832031,297.77557373046875,302.02783203125,293.1499938964844,293.1499938964844,278.75,39275.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959973454475403,1.0,0.0,0.0,3.567136526107788,3.5671603679656982,8.49049058615492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.1123046875,0.0,1466.8660888671875,1895.4371337890625,0.0,3366.24609375,0.8896068930625916,1.0,0.0,3.0,1.0,0.0
17947800,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7929677367210388,0.418673425912857,0.3821922242641449,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8990786075592041,0.6183817982673645,0.5898160934448242,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9665510058403016,0.7555877566337585,0.5297929644584656,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8115829825401306,0.4491526186466217,0.4309269487857818,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6510473489761353,0.2288705855607986,1.0609521865844729,284.89556884765625,284.95001220703125,303.14813232421875,294.7645874023437,298.5962219238281,297.100830078125,284.8965148925781,1.0,0.7059148550033569,0.3343927264213562,0.3343927264213562,1.0,1.0,-3.5956509113311768,0.8867213129997253,2.7089297771453857,0.0437897853553295,0.8505791425704956,0.8505791425704956,0.0,265.6158142089844,268.0,65288.51953125,0.0,4283.40087890625,1.0,278.4574584960937,282.8303527832031,297.77557373046875,302.02783203125,293.1499938964844,293.1499938964844,278.75,39275.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959973454475403,1.0,0.0,0.0,3.567136526107788,3.5671603679656982,8.49049058615492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.1123046875,0.0,1466.8660888671875,1895.4371337890625,0.0,3366.24609375,0.8896068930625916,1.0,0.0,3.0,1.0,0.0
17947860,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7892171144485474,0.4170127809047699,0.3806182444095611,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8948372006416321,0.6159237027168274,0.5874190926551819,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9635919332504272,0.7562136650085449,0.5301126837730408,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8082258701324463,0.4478790462017059,0.4296825528144836,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6477954387664795,0.2275567501783371,1.0551949739456177,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5848083496094,297.09979248046875,284.98553466796875,1.0,0.7056866884231567,0.3344873189926147,0.3344873189926147,1.0,1.0,-3.5828239917755127,0.8832003474235535,2.6996235847473145,0.0428445152938365,0.9266745448112488,0.9266745448112488,0.0,268.364013671875,271.0,64375.6484375,0.0,4265.9990234375,1.0,278.74169921875,282.9476318359375,297.7452392578125,301.864013671875,293.1499938964844,293.1499938964844,278.45001220703125,34166.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871753215789795,1.0,0.0,0.0,3.658661127090454,3.658684968948364,8.931772867981635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.8515625,0.0,1529.0760498046875,1895.4371337890625,0.0,3283.78173828125,0.905953586101532,1.0,0.0,3.0,1.0,0.0
17947920,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7892171144485474,0.4170127809047699,0.3806182444095611,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8948372006416321,0.6159237027168274,0.5874190926551819,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9635919332504272,0.7562136650085449,0.5301126837730408,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8082258701324463,0.4478790462017059,0.4296825528144836,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6477954387664795,0.2275567501783371,1.0551949739456177,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5848083496094,297.09979248046875,284.98553466796875,1.0,0.7056866884231567,0.3344873189926147,0.3344873189926147,1.0,1.0,-3.5828239917755127,0.8832003474235535,2.6996235847473145,0.0428445152938365,0.9266745448112488,0.9266745448112488,0.0,268.364013671875,271.0,64375.6484375,0.0,4265.9990234375,1.0,278.74169921875,282.9476318359375,297.7452392578125,301.864013671875,293.1499938964844,293.1499938964844,278.45001220703125,34166.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871753215789795,1.0,0.0,0.0,3.658661127090454,3.658684968948364,8.931772867981635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.8515625,0.0,1529.0760498046875,1895.4371337890625,0.0,3283.78173828125,0.905953586101532,1.0,0.0,3.0,1.0,0.0
