time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7846930027008057,0.4143312275409698,0.3786053657531738,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8898494839668274,0.6124800443649292,0.5846014618873596,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9596549272537231,0.7554155588150024,0.5299139618873596,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.804115891456604,0.4458751678466797,0.4281564950942993,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6441105008125305,0.2258508056402206,1.0489027500152588,284.90313720703125,284.95001220703125,303.066650390625,294.7791748046875,298.5665588378906,297.09002685546875,284.9034118652344,1.0,0.7053881287574768,0.3345819115638733,0.3345819115638733,1.0,1.0,-3.567373752593994,0.8788981437683105,2.688475608825684,0.04196023568511,0.8422418832778931,0.8422418832778931,0.0,271.7162475585937,274.0,64630.81640625,0.0,4245.3828125,1.0,278.4583740234375,282.8493347167969,297.7878723144531,301.9970397949219,293.1499938964844,293.1499938964844,278.75,39046.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925011157989502,1.0,0.0,0.0,3.517612934112549,3.517636299133301,8.256375281234796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.826171875,0.0,1412.7789306640625,1895.4371337890625,0.0,3333.58984375,0.8784309029579163,1.0,0.0,3.0,1.0,0.0
17948040,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7846930027008057,0.4143312275409698,0.3786053657531738,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8898494839668274,0.6124800443649292,0.5846014618873596,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9596549272537231,0.7554155588150024,0.5299139618873596,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.804115891456604,0.4458751678466797,0.4281564950942993,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6441105008125305,0.2258508056402206,1.0489027500152588,284.90313720703125,284.95001220703125,303.066650390625,294.7791748046875,298.5665588378906,297.09002685546875,284.9034118652344,1.0,0.7053881287574768,0.3345819115638733,0.3345819115638733,1.0,1.0,-3.567373752593994,0.8788981437683105,2.688475608825684,0.04196023568511,0.8422418832778931,0.8422418832778931,0.0,271.7162475585937,274.0,64630.81640625,0.0,4245.3828125,1.0,278.4583740234375,282.8493347167969,297.7878723144531,301.9970397949219,293.1499938964844,293.1499938964844,278.75,39046.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925011157989502,1.0,0.0,0.0,3.517612934112549,3.517636299133301,8.256375281234796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.826171875,0.0,1412.7789306640625,1895.4371337890625,0.0,3333.58984375,0.8784309029579163,1.0,0.0,3.0,1.0,0.0
17948100,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7825947403907776,0.4134199917316437,0.3776435256004333,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8875170946121216,0.6111569404602051,0.5832165479660034,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9578436613082886,0.7555992603302002,0.5298700928688049,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8021687865257263,0.4451532065868377,0.4273885786533355,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6423537135124207,0.2251248657703399,1.0455998182296753,285.00616455078125,284.95001220703125,303.0462951660156,294.7827453613281,298.5604553222656,297.08905029296875,285.00640869140625,1.0,0.705190896987915,0.3346292078495025,0.3346292078495025,1.0,1.0,-3.559592962265014,0.8767337799072266,2.682859182357788,0.0413844361901283,0.913102388381958,0.913102388381958,0.0,273.25152587890625,274.0,63725.09375,0.0,4234.126953125,1.0,278.6985168457031,282.9718017578125,297.7445678710937,301.7835388183594,293.1499938964844,293.1499938964844,278.75,34456.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861085772514343,1.0,0.0,0.0,3.5602426528930664,3.56026554107666,8.457704439024383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.9814453125,0.0,1424.3203125,1895.4371337890625,0.0,3273.797119140625,0.885789155960083,1.0,0.0,3.0,1.0,0.0
17948160,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7810086011886597,0.4125750064849853,0.3769712150096893,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.885689914226532,0.6099144816398621,0.5821320414543152,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9565867185592652,0.7558320760726929,0.5301148295402527,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8006795644760132,0.444509208202362,0.4268492758274078,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6409582495689392,0.2244620025157928,1.0428863763809204,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5552978515625,297.0890808105469,284.9848327636719,1.0,0.7051029205322266,0.3346903622150421,0.3346903622150421,1.0,1.0,-3.5538582801818848,0.8752190470695496,2.6786391735076904,0.0410430803894996,0.9153430461883544,0.9153430461883544,0.0,274.49517822265625,277.0,63758.015625,0.0,4226.52880859375,1.0,278.7420959472656,282.9592590332031,297.7586975097656,301.8382568359375,293.1499938964844,293.1499938964844,278.45001220703125,34002.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836719393730164,1.0,0.0,0.0,3.614452123641968,3.61447548866272,8.717224773135968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.2607421875,0.0,1479.1806640625,1895.4371337890625,0.0,3250.982177734375,0.8956340551376343,1.0,0.0,3.0,1.0,0.0
17948220,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7765767574310303,0.4098165929317474,0.374887466430664,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8808096051216125,0.6063734889030457,0.5792217254638672,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.952521562576294,0.7548233270645142,0.529773473739624,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.796579897403717,0.4424102306365967,0.4252350032329559,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6373755931854248,0.2226757556200027,1.0362420082092283,284.905517578125,284.95001220703125,302.9853820800781,294.7931213378906,298.5372009277344,297.07940673828125,284.9056396484375,1.0,0.7047251462936401,0.3348126709461212,0.3348126709461212,1.0,1.0,-3.537510871887207,0.8707261085510254,2.6667847633361816,0.0401877649128437,0.8340473771095276,0.8340473771095276,0.0,277.8727111816406,280.0,63972.48046875,0.0,4203.9306640625,1.0,278.458740234375,282.8642578125,297.8019104003906,301.96990966796875,293.1499938964844,293.1499938964844,278.75,38989.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890674114227295,1.0,0.0,0.0,3.47045373916626,3.470476627349853,8.036479357542703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.0263671875,0.0,1363.706298828125,1895.4371337890625,0.0,3301.48486328125,0.8679301738739014,1.0,0.0,3.0,1.0,0.0
17948280,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7765767574310303,0.4098165929317474,0.374887466430664,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8808096051216125,0.6063734889030457,0.5792217254638672,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.952521562576294,0.7548233270645142,0.529773473739624,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.796579897403717,0.4424102306365967,0.4252350032329559,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6373755931854248,0.2226757556200027,1.0362420082092283,284.905517578125,284.95001220703125,302.9853820800781,294.7931213378906,298.5372009277344,297.07940673828125,284.9056396484375,1.0,0.7047251462936401,0.3348126709461212,0.3348126709461212,1.0,1.0,-3.537510871887207,0.8707261085510254,2.6667847633361816,0.0401877649128437,0.8340473771095276,0.8340473771095276,0.0,277.8727111816406,280.0,63972.48046875,0.0,4203.9306640625,1.0,278.458740234375,282.8642578125,297.8019104003906,301.96990966796875,293.1499938964844,293.1499938964844,278.75,38989.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890674114227295,1.0,0.0,0.0,3.47045373916626,3.470476627349853,8.036479357542703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.0263671875,0.0,1363.706298828125,1895.4371337890625,0.0,3301.48486328125,0.8679301738739014,1.0,0.0,3.0,1.0,0.0
17948340,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7729488015174866,0.407949686050415,0.3731758892536163,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8767189979553223,0.6036766171455383,0.5766516327857971,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9493210315704346,0.7549774050712585,0.5298163890838623,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7931531071662903,0.4409219324588775,0.4238311350345611,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6342737674713135,0.2211902141571045,1.0298486948013306,284.9842834472656,284.95001220703125,302.9449157714844,294.7997131347656,298.5257263183594,297.07818603515625,284.98345947265625,1.0,0.7043502330780029,0.3349350094795227,0.3349350094795227,1.0,1.0,-3.523022651672364,0.8667919635772705,2.6562306880950928,0.0392615422606468,0.9039140343666076,0.9039140343666076,0.0,280.6815185546875,283.0,63108.6875,0.0,4182.9228515625,1.0,278.740966796875,282.9706726074219,297.7728271484375,301.8119812011719,293.1499938964844,293.1499938964844,278.45001220703125,34111.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802757859230042,1.0,0.0,0.0,3.56645941734314,3.5664823055267334,8.487267564305512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.0126953125,0.0,1428.3885498046875,1895.4371337890625,0.0,3219.165283203125,0.885153591632843,1.0,0.0,3.0,1.0,0.0
17948400,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7729488015174866,0.407949686050415,0.3731758892536163,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8767189979553223,0.6036766171455383,0.5766516327857971,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9493210315704346,0.7549774050712585,0.5298163890838623,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7931531071662903,0.4409219324588775,0.4238311350345611,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6342737674713135,0.2211902141571045,1.0298486948013306,284.9842834472656,284.95001220703125,302.9449157714844,294.7997131347656,298.5257263183594,297.07818603515625,284.98345947265625,1.0,0.7043502330780029,0.3349350094795227,0.3349350094795227,1.0,1.0,-3.523022651672364,0.8667919635772705,2.6562306880950928,0.0392615422606468,0.9039140343666076,0.9039140343666076,0.0,280.6815185546875,283.0,63108.6875,0.0,4182.9228515625,1.0,278.740966796875,282.9706726074219,297.7728271484375,301.8119812011719,293.1499938964844,293.1499938964844,278.45001220703125,34111.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802757859230042,1.0,0.0,0.0,3.56645941734314,3.5664823055267334,8.487267564305512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.0126953125,0.0,1428.3885498046875,1895.4371337890625,0.0,3219.165283203125,0.885153591632843,1.0,0.0,3.0,1.0,0.0
17948460,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7686324119567871,0.4051276743412018,0.3710199296474457,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8719688653945923,0.6000477075576782,0.5736430883407593,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9451488852500916,0.7537415027618408,0.5293076634407043,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7891076803207397,0.4387276172637939,0.4221165776252746,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6307610273361206,0.2193231284618377,1.0228127241134644,284.90826416015625,284.95001220703125,302.904541015625,294.80596923828125,298.5079345703125,297.068603515625,284.9087219238281,1.0,0.7038741111755371,0.3351117968559265,0.3351117968559265,1.0,1.0,-3.5056772232055664,0.8621544241905212,2.6435227394104004,0.0384920835494995,0.8261368274688721,0.8261368274688721,0.0,284.0619201660156,286.0,63262.12890625,0.0,4158.01123046875,1.0,278.4588928222656,282.8807373046875,297.8148803710937,301.9391784667969,293.1499938964844,293.1499938964844,278.75,39116.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855895400047302,1.0,0.0,0.0,3.4190902709960938,3.4191126823425293,7.800356343068415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.5419921875,0.0,1312.9642333984375,1895.4371337890625,0.0,3268.938232421875,0.8568239808082581,1.0,0.0,3.0,1.0,0.0
17948520,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7686324119567871,0.4051276743412018,0.3710199296474457,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8719688653945923,0.6000477075576782,0.5736430883407593,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9451488852500916,0.7537415027618408,0.5293076634407043,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7891076803207397,0.4387276172637939,0.4221165776252746,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6307610273361206,0.2193231284618377,1.0228127241134644,284.90826416015625,284.95001220703125,302.904541015625,294.80596923828125,298.5079345703125,297.068603515625,284.9087219238281,1.0,0.7038741111755371,0.3351117968559265,0.3351117968559265,1.0,1.0,-3.5056772232055664,0.8621544241905212,2.6435227394104004,0.0384920835494995,0.8261368274688721,0.8261368274688721,0.0,284.0619201660156,286.0,63262.12890625,0.0,4158.01123046875,1.0,278.4588928222656,282.8807373046875,297.8148803710937,301.9391784667969,293.1499938964844,293.1499938964844,278.75,39116.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855895400047302,1.0,0.0,0.0,3.4190902709960938,3.4191126823425293,7.800356343068415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.5419921875,0.0,1312.9642333984375,1895.4371337890625,0.0,3268.938232421875,0.8568239808082581,1.0,0.0,3.0,1.0,0.0
17948580,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7650840282440186,0.4031671285629272,0.3692337274551391,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8679713606834412,0.597235381603241,0.5709744691848755,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9418350458145142,0.7536221146583557,0.5291717052459717,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7857088446617126,0.4371240735054016,0.4206129610538482,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6276789307594299,0.2177483141422271,1.016047120094299,284.9818420410156,284.95001220703125,302.86431884765625,294.8118591308594,298.4964904785156,297.0671081542969,284.9810791015625,1.0,0.7034029364585876,0.3352885842323303,0.3352885842323303,1.0,1.0,-3.4901986122131348,0.8580825328826904,2.6321160793304443,0.0376660749316215,0.8920300006866455,0.8920300006866455,0.0,286.8835144042969,289.0,62432.12890625,0.0,4134.77197265625,1.0,278.74053955078125,282.9818420410156,297.78466796875,301.7817077636719,293.1499938964844,293.1499938964844,279.04998779296875,34154.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767179250717163,1.0,0.0,0.0,3.5184152126312256,3.518437623977661,8.260140589300136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.7431640625,0.0,1378.3330078125,1895.4371337890625,0.0,3185.815185546875,0.8744197487831116,1.0,0.0,3.0,1.0,0.0
17948640,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7650840282440186,0.4031671285629272,0.3692337274551391,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8679713606834412,0.597235381603241,0.5709744691848755,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9418350458145142,0.7536221146583557,0.5291717052459717,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7857088446617126,0.4371240735054016,0.4206129610538482,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6276789307594299,0.2177483141422271,1.016047120094299,284.9818420410156,284.95001220703125,302.86431884765625,294.8118591308594,298.4964904785156,297.0671081542969,284.9810791015625,1.0,0.7034029364585876,0.3352885842323303,0.3352885842323303,1.0,1.0,-3.4901986122131348,0.8580825328826904,2.6321160793304443,0.0376660749316215,0.8920300006866455,0.8920300006866455,0.0,286.8835144042969,289.0,62432.12890625,0.0,4134.77197265625,1.0,278.74053955078125,282.9818420410156,297.78466796875,301.7817077636719,293.1499938964844,293.1499938964844,279.04998779296875,34154.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767179250717163,1.0,0.0,0.0,3.5184152126312256,3.518437623977661,8.260140589300136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.7431640625,0.0,1378.3330078125,1895.4371337890625,0.0,3185.815185546875,0.8744197487831116,1.0,0.0,3.0,1.0,0.0
17948700,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.76344895362854,0.4022762179374695,0.3684247732162475,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8661145567893982,0.59593266248703,0.5697394013404846,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9403027296066284,0.7536436319351196,0.5291591882705688,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7841418981552124,0.4364098608493805,0.4199461042881012,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6262467503547668,0.2170233428478241,1.0129506587982178,285.0614013671875,284.95001220703125,302.84423828125,294.81463623046875,298.491455078125,297.0671691894531,285.06109619140625,1.0,0.7032341361045837,0.3353769779205322,0.3353769779205322,1.0,1.0,-3.4831950664520264,0.8562638163566589,2.6269311904907227,0.037327766418457,0.9691505432128906,0.9691505432128906,0.0,288.24957275390625,289.0,61712.1640625,0.0,4124.83251953125,1.0,278.9962463378906,283.0830078125,297.770263671875,301.6522521972656,293.1499938964844,293.1499938964844,279.04998779296875,31568.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713327050209045,1.0,0.0,0.0,3.605442762374878,3.6054654121398926,8.673821412230609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.201171875,0.0,1451.4091796875,1895.4371337890625,0.0,3135.311767578125,0.8931355476379395,1.0,0.0,3.0,1.0,0.0
17948760,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7619605660438538,0.4013280868530273,0.3677135109901428,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8644029498100281,0.5945830941200256,0.5686125755310059,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.938928246498108,0.7535500526428223,0.5292344689369202,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7827096581459045,0.4356686770915985,0.4193647801876068,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6249175071716309,0.2162981629371643,1.0101053714752195,285.0257873535156,284.95001220703125,302.8242492675781,294.8173217773437,298.4864501953125,297.06695556640625,285.0226135253906,1.0,0.7031263709068298,0.3355026543140411,0.3355026543140411,1.0,1.0,-3.47695255279541,0.854780912399292,2.622171640396118,0.0371735580265522,0.9772540926933287,0.9772540926933287,0.0,289.55340576171875,292.0,61919.84375,0.0,4116.50390625,1.0,279.0420837402344,283.0536499023437,297.7977905273437,301.746826171875,293.1499938964844,293.1499938964844,278.75,31712.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705135583877563,1.0,0.0,0.0,3.693594217300415,3.693617820739746,9.103148954636708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.5556640625,0.0,1549.7491455078125,1895.4371337890625,0.0,3127.628173828125,0.9117678999900818,1.0,0.0,3.0,1.0,0.0
17948820,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7574612498283386,0.3980337977409363,0.3652690649032593,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8595017790794373,0.5904708504676819,0.5652997493743896,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9341412782669068,0.7513915300369263,0.528228759765625,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7784379124641418,0.4330697059631347,0.4173980951309204,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6211851835250854,0.2142004370689392,1.0024518966674805,284.88677978515625,284.95001220703125,302.78436279296875,294.82232666015625,298.4662475585937,297.0538330078125,284.8877258300781,1.0,0.7025578022003174,0.3357540071010589,0.3357540071010589,1.0,1.0,-3.4572556018829346,0.8496485948562622,2.607607126235962,0.0365196764469146,0.8599665760993958,0.8599665760993958,0.0,293.28985595703125,295.0,62425.08203125,0.0,4088.111328125,1.0,278.75750732421875,282.9059753417969,297.8463439941406,301.9168395996094,293.1499938964844,293.1499938964844,279.04998779296875,38575.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794322609901428,1.0,0.0,0.0,3.594966650009156,3.594990491867065,8.623488838566118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.310546875,0.0,1491.781494140625,1895.4371337890625,0.0,3211.259521484375,0.8948511481285095,1.0,0.0,3.0,1.0,0.0
17948880,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7574612498283386,0.3980337977409363,0.3652690649032593,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8595017790794373,0.5904708504676819,0.5652997493743896,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9341412782669068,0.7513915300369263,0.528228759765625,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7784379124641418,0.4330697059631347,0.4173980951309204,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6211851835250854,0.2142004370689392,1.0024518966674805,284.88677978515625,284.95001220703125,302.78436279296875,294.82232666015625,298.4662475585937,297.0538330078125,284.8877258300781,1.0,0.7025578022003174,0.3357540071010589,0.3357540071010589,1.0,1.0,-3.4572556018829346,0.8496485948562622,2.607607126235962,0.0365196764469146,0.8599665760993958,0.8599665760993958,0.0,293.28985595703125,295.0,62425.08203125,0.0,4088.111328125,1.0,278.75750732421875,282.9059753417969,297.8463439941406,301.9168395996094,293.1499938964844,293.1499938964844,279.04998779296875,38575.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794322609901428,1.0,0.0,0.0,3.594966650009156,3.594990491867065,8.623488838566118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.310546875,0.0,1491.781494140625,1895.4371337890625,0.0,3211.259521484375,0.8948511481285095,1.0,0.0,3.0,1.0,0.0
17948940,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.753742516040802,0.3958234488964081,0.3631708323955536,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8553552627563477,0.5873548984527588,0.5622609257698059,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.930305004119873,0.7506794929504395,0.5275847911834717,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7747994065284729,0.4311642050743103,0.4155533015727997,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6177489757537842,0.2124059349298477,0.9946142435073853,284.9804382324219,284.95001220703125,302.7446594238281,294.8268127441406,298.4535522460937,297.0504455566406,284.9794006347656,1.0,0.7018476128578186,0.3360053598880768,0.3360053598880768,1.0,1.0,-3.43864369392395,0.8448441624641418,2.593799591064453,0.0356349684298038,0.9335436820983888,0.9335436820983888,0.0,296.32635498046875,298.0,61411.375,0.0,4058.599609375,1.0,279.0419006347656,283.02667236328125,297.80352783203125,301.73846435546875,293.1499938964844,293.1499938964844,278.75,34101.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871175229549408,1.0,0.0,0.0,3.6840996742248535,3.684123754501343,9.056409453478408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.2470703125,0.0,1557.0999755859375,1895.4371337890625,0.0,3133.8349609375,0.9115409255027772,1.0,0.0,3.0,1.0,0.0
17949000,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.753742516040802,0.3958234488964081,0.3631708323955536,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8553552627563477,0.5873548984527588,0.5622609257698059,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.930305004119873,0.7506794929504395,0.5275847911834717,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7747994065284729,0.4311642050743103,0.4155533015727997,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6177489757537842,0.2124059349298477,0.9946142435073853,284.9804382324219,284.95001220703125,302.7446594238281,294.8268127441406,298.4535522460937,297.0504455566406,284.9794006347656,1.0,0.7018476128578186,0.3360053598880768,0.3360053598880768,1.0,1.0,-3.43864369392395,0.8448441624641418,2.593799591064453,0.0356349684298038,0.9335436820983888,0.9335436820983888,0.0,296.32635498046875,298.0,61411.375,0.0,4058.599609375,1.0,279.0419006347656,283.02667236328125,297.80352783203125,301.73846435546875,293.1499938964844,293.1499938964844,278.75,34101.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871175229549408,1.0,0.0,0.0,3.6840996742248535,3.684123754501343,9.056409453478408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.2470703125,0.0,1557.0999755859375,1895.4371337890625,0.0,3133.8349609375,0.9115409255027772,1.0,0.0,3.0,1.0,0.0
17949060,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7496986985206604,0.3927424848079681,0.3607917726039886,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8509120941162109,0.5833954215049744,0.5589485764503479,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.925908863544464,0.7486083507537842,0.5265238881111145,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7708697319030762,0.4286190867424011,0.4135152101516723,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6139846444129944,0.2102831751108169,0.9864367842674256,284.89410400390625,284.95001220703125,302.7052001953125,294.83074951171875,298.4359741210937,297.04022216796875,284.8946838378906,1.0,0.7010622620582581,0.3363382816314697,0.3363382816314697,1.0,1.0,-3.4182393550872803,0.8397262692451477,2.5785131454467773,0.0349959209561347,0.8406989574432373,0.8406989574432373,0.0,299.7020568847656,301.0,61565.9140625,0.0,4026.747802734375,1.0,278.7582397460937,282.9287414550781,297.8407592773437,301.8575439453125,293.1499938964844,293.1499938964844,279.04998779296875,39494.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768671751022339,1.0,0.0,0.0,3.527408599853516,3.5274322032928467,8.302422997985559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.490234375,0.0,1426.2764892578125,1895.4371337890625,0.0,3187.214111328125,0.8810009956359863,1.0,0.0,3.0,1.0,0.0
17949120,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7496986985206604,0.3927424848079681,0.3607917726039886,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8509120941162109,0.5833954215049744,0.5589485764503479,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.925908863544464,0.7486083507537842,0.5265238881111145,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7708697319030762,0.4286190867424011,0.4135152101516723,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6139846444129944,0.2102831751108169,0.9864367842674256,284.89410400390625,284.95001220703125,302.7052001953125,294.83074951171875,298.4359741210937,297.04022216796875,284.8946838378906,1.0,0.7010622620582581,0.3363382816314697,0.3363382816314697,1.0,1.0,-3.4182393550872803,0.8397262692451477,2.5785131454467773,0.0349959209561347,0.8406989574432373,0.8406989574432373,0.0,299.7020568847656,301.0,61565.9140625,0.0,4026.747802734375,1.0,278.7582397460937,282.9287414550781,297.8407592773437,301.8575439453125,293.1499938964844,293.1499938964844,279.04998779296875,39494.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768671751022339,1.0,0.0,0.0,3.527408599853516,3.5274322032928467,8.302422997985559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.490234375,0.0,1426.2764892578125,1895.4371337890625,0.0,3187.214111328125,0.8810009956359863,1.0,0.0,3.0,1.0,0.0
17949180,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7464406490325928,0.3906478583812713,0.3588502407073974,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8472358584403992,0.5803812146186829,0.5560523867607117,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9224998950958252,0.747823178768158,0.5258910059928894,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7676272988319397,0.4267659485340118,0.4117472767829895,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6105613112449646,0.2085148245096206,0.978716254234314,284.9836120605469,284.95001220703125,302.6659851074219,294.8340759277344,298.4251403808594,297.0385437011719,284.9827575683594,1.0,0.7003099322319031,0.3366712033748626,0.3366712033748626,1.0,1.0,-3.4002366065979004,0.8353345394134521,2.564902067184448,0.0343667715787887,0.9145130515098572,0.9145130515098572,0.0,302.4491882324219,289.0,60585.68359375,0.0,3997.5302734375,1.0,279.0413818359375,283.04522705078125,297.80419921875,301.68536376953125,293.1499938964844,293.1499938964844,278.75,34238.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672956228256226,1.0,0.0,0.0,3.616953134536743,3.616976499557495,8.729292630960117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.9560546875,0.0,1483.6541748046875,1895.4371337890625,0.0,3097.44091796875,0.8966071605682373,1.0,0.0,3.0,1.0,0.0
17949240,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7464406490325928,0.3906478583812713,0.3588502407073974,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8472358584403992,0.5803812146186829,0.5560523867607117,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9224998950958252,0.747823178768158,0.5258910059928894,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7676272988319397,0.4267659485340118,0.4117472767829895,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6105613112449646,0.2085148245096206,0.978716254234314,284.9836120605469,284.95001220703125,302.6659851074219,294.8340759277344,298.4251403808594,297.0385437011719,284.9827575683594,1.0,0.7003099322319031,0.3366712033748626,0.3366712033748626,1.0,1.0,-3.4002366065979004,0.8353345394134521,2.564902067184448,0.0343667715787887,0.9145130515098572,0.9145130515098572,0.0,302.4491882324219,289.0,60585.68359375,0.0,3997.5302734375,1.0,279.0413818359375,283.04522705078125,297.80419921875,301.68536376953125,293.1499938964844,293.1499938964844,278.75,34238.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672956228256226,1.0,0.0,0.0,3.616953134536743,3.616976499557495,8.729292630960117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.9560546875,0.0,1483.6541748046875,1895.4371337890625,0.0,3097.44091796875,0.8966071605682373,1.0,0.0,3.0,1.0,0.0
17949300,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7461426258087158,0.3891599476337433,0.3577372431755066,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8469638228416443,0.5784544944763184,0.5544697046279907,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9228292107582092,0.746737539768219,0.5254032015800476,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7674781680107117,0.4255322813987732,0.4107489287853241,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6100171804428101,0.2074916958808899,0.9744516015052797,284.8652648925781,284.95001220703125,302.646484375,294.8354797363281,298.4171447753906,297.03448486328125,284.8651733398437,1.0,0.6981958150863647,0.3368376493453979,0.3368376493453979,1.0,1.0,-3.3900864124298096,0.8327768445014954,2.557309627532959,0.0341730378568172,0.8267527222633362,0.8267527222633362,0.0,301.14666748046875,289.0,61135.7890625,0.0,3964.6328125,1.0,278.79931640625,282.91632080078125,297.8567810058594,301.8871459960937,293.1499938964844,293.1499938964844,278.75,39322.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722264766693115,1.0,0.0,0.0,3.5499379634857178,3.549961566925049,8.408815119764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.91796875,0.0,1448.8443603515625,1895.4371337890625,0.0,3143.695068359375,0.8828960061073303,1.0,0.0,3.0,1.0,0.0
17949360,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7461353540420532,0.3876217305660248,0.3562559187412262,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.847114086151123,0.5764542818069458,0.5524968504905701,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9236912131309508,0.7455582022666931,0.5245015621185303,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.767713189125061,0.4242222309112549,0.4094352126121521,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6097586154937744,0.2064114063978195,0.9692862629890442,284.90167236328125,284.95001220703125,302.6270446777344,294.8367614746094,298.4086303710937,297.0297546386719,284.9023742675781,1.0,0.6953659057617188,0.3370456397533417,0.3370456397533417,1.0,1.0,-3.3770554065704346,0.8294650912284851,2.5475902557373047,0.0338251180946826,0.829254150390625,0.829254150390625,0.0,298.7095031738281,277.0,60660.0234375,0.0,3918.244873046875,1.0,278.75848388671875,282.95263671875,297.8448486328125,301.8051147460937,293.1499938964844,293.1499938964844,279.04998779296875,39535.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726177215576172,1.0,0.0,0.0,3.456019163131714,3.4560418128967285,7.969765647430904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.4306640625,0.0,1352.919921875,1895.4371337890625,0.0,3147.36474609375,0.865369975566864,1.0,0.0,3.0,1.0,0.0
17949420,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7484669089317322,0.3855404257774353,0.3539349138736725,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8499200344085693,0.5734084248542786,0.5491649508476257,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9288132190704346,0.744482159614563,0.5233719348907471,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7705326676368713,0.4223304390907287,0.407220184803009,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6111382246017456,0.2046694904565811,0.9596827030181884,284.9809875488281,284.95001220703125,302.58837890625,294.8387145996094,298.3982849121094,297.02862548828125,284.98004150390625,1.0,0.6885904669761658,0.3374616503715515,0.3374616503715515,1.0,1.0,-3.354675054550171,0.8239597678184509,2.530715227127075,0.0333377309143543,0.8972917795181274,0.8972917795181274,0.0,290.5900573730469,265.0,59687.90234375,0.0,3816.776123046875,1.0,279.04083251953125,283.0598449707031,297.8078308105469,301.6338806152344,293.1499938964844,293.1499938964844,279.3500061035156,34284.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862867534160614,1.0,0.0,0.0,3.549860954284668,3.5498838424682617,8.40845075344987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.25,0.0,1412.1043701171875,1895.4371337890625,0.0,3055.9013671875,0.8815232515335083,1.0,0.0,3.0,1.0,0.0
17949480,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7484669089317322,0.3855404257774353,0.3539349138736725,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8499200344085693,0.5734084248542786,0.5491649508476257,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9288132190704346,0.744482159614563,0.5233719348907471,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7705326676368713,0.4223304390907287,0.407220184803009,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6111382246017456,0.2046694904565811,0.9596827030181884,284.9809875488281,284.95001220703125,302.58837890625,294.8387145996094,298.3982849121094,297.02862548828125,284.98004150390625,1.0,0.6885904669761658,0.3374616503715515,0.3374616503715515,1.0,1.0,-3.354675054550171,0.8239597678184509,2.530715227127075,0.0333377309143543,0.8972917795181274,0.8972917795181274,0.0,290.5900573730469,265.0,59687.90234375,0.0,3816.776123046875,1.0,279.04083251953125,283.0598449707031,297.8078308105469,301.6338806152344,293.1499938964844,293.1499938964844,279.3500061035156,34284.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862867534160614,1.0,0.0,0.0,3.549860954284668,3.5498838424682617,8.40845075344987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.25,0.0,1412.1043701171875,1895.4371337890625,0.0,3055.9013671875,0.8815232515335083,1.0,0.0,3.0,1.0,0.0
17949540,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7524382472038269,0.3836674988269806,0.3518958687782287,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8545437455177307,0.5705950856208801,0.5461402535438538,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9362409710884094,0.7435219883918762,0.5224489569664001,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7750803232192993,0.4206483960151672,0.4052499532699585,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6139056086540222,0.2031271606683731,0.9508912563323976,285.0300598144531,284.95001220703125,302.54998779296875,294.8399658203125,298.3896789550781,297.029541015625,285.0265808105469,1.0,0.6810165643692017,0.3378776609897613,0.3378776609897613,1.0,1.0,-3.334528923034668,0.819106936454773,2.515421867370605,0.033144511282444,0.9875808358192444,0.9875808358192444,0.0,280.40142822265625,253.0,59021.78515625,0.0,3710.072021484375,1.0,279.3424377441406,283.1368408203125,297.8164367675781,301.58551025390625,293.1499938964844,293.1499938964844,279.04998779296875,31737.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557215332984924,1.0,0.0,0.0,3.722556114196777,3.722579956054688,9.246465992873708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.7783203125,0.0,1582.8740234375,1895.4371337890625,0.0,2988.885986328125,0.918279469013214,1.0,0.0,3.0,1.0,0.0
17949600,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7524382472038269,0.3836674988269806,0.3518958687782287,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8545437455177307,0.5705950856208801,0.5461402535438538,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9362409710884094,0.7435219883918762,0.5224489569664001,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7750803232192993,0.4206483960151672,0.4052499532699585,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6139056086540222,0.2031271606683731,0.9508912563323976,285.0300598144531,284.95001220703125,302.54998779296875,294.8399658203125,298.3896789550781,297.029541015625,285.0265808105469,1.0,0.6810165643692017,0.3378776609897613,0.3378776609897613,1.0,1.0,-3.334528923034668,0.819106936454773,2.515421867370605,0.033144511282444,0.9875808358192444,0.9875808358192444,0.0,280.40142822265625,253.0,59021.78515625,0.0,3710.072021484375,1.0,279.3424377441406,283.1368408203125,297.8164367675781,301.58551025390625,293.1499938964844,293.1499938964844,279.04998779296875,31737.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557215332984924,1.0,0.0,0.0,3.722556114196777,3.722579956054688,9.246465992873708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.7783203125,0.0,1582.8740234375,1895.4371337890625,0.0,2988.885986328125,0.918279469013214,1.0,0.0,3.0,1.0,0.0
17949660,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7558587193489075,0.3803613185882568,0.3489436507225036,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8587820529937744,0.5663405656814575,0.5421692728996277,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9428756833076476,0.7402912974357605,0.5203730463981628,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7792414426803589,0.4178405702114105,0.4025586545467376,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6162716150283813,0.2010111361742019,0.9405476450920104,284.8794250488281,284.95001220703125,302.513671875,294.8415222167969,298.3736267089844,297.02001953125,284.8809814453125,1.0,0.6726211905479431,0.3384101688861847,0.3384101688861847,1.0,1.0,-3.3080403804779053,0.8126351833343506,2.4954051971435547,0.0330130569636821,0.8613744974136353,0.8613744974136353,0.0,270.2821350097656,241.0,59458.37109375,0.0,3590.0498046875,1.0,279.05682373046875,282.98162841796875,297.8656311035156,301.7498474121094,293.1499938964844,293.1499938964844,279.3500061035156,38969.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647677898406982,1.0,0.0,0.0,3.618388175964356,3.618412494659424,8.736220706850872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.107421875,0.0,1520.310791015625,1895.4371337890625,0.0,3073.727294921875,0.9002172350883484,1.0,0.0,3.0,1.0,0.0
17949720,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7558587193489075,0.3803613185882568,0.3489436507225036,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8587820529937744,0.5663405656814575,0.5421692728996277,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9428756833076476,0.7402912974357605,0.5203730463981628,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7792414426803589,0.4178405702114105,0.4025586545467376,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6162716150283813,0.2010111361742019,0.9405476450920104,284.8794250488281,284.95001220703125,302.513671875,294.8415222167969,298.3736267089844,297.02001953125,284.8809814453125,1.0,0.6726211905479431,0.3384101688861847,0.3384101688861847,1.0,1.0,-3.3080403804779053,0.8126351833343506,2.4954051971435547,0.0330130569636821,0.8613744974136353,0.8613744974136353,0.0,270.2821350097656,241.0,59458.37109375,0.0,3590.0498046875,1.0,279.05682373046875,282.98162841796875,297.8656311035156,301.7498474121094,293.1499938964844,293.1499938964844,279.3500061035156,38969.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647677898406982,1.0,0.0,0.0,3.618388175964356,3.618412494659424,8.736220706850872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.107421875,0.0,1520.310791015625,1895.4371337890625,0.0,3073.727294921875,0.9002172350883484,1.0,0.0,3.0,1.0,0.0
17949780,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7605792284011841,0.3781544864177704,0.3463003039360046,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8643926382064819,0.5630940794944763,0.538433849811554,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9510254263877868,0.7384704351425171,0.518523097038269,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7846194505691528,0.4157400727272033,0.399961918592453,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6193843483924866,0.1992318332195282,0.93010151386261,284.979248046875,284.95001220703125,302.4809875488281,294.8445129394531,298.3644104003906,297.0182800292969,284.97808837890625,1.0,0.6637417674064636,0.3389426469802856,0.3389426469802856,1.0,1.0,-3.282447099685669,0.8064300417900085,2.4760172367095947,0.0326867215335369,0.9370079040527344,0.9370079040527344,0.0,259.0418395996094,229.0,58345.62890625,0.0,3467.548828125,1.0,279.3420715332031,283.10821533203125,297.81707763671875,301.5605773925781,293.1499938964844,293.1499938964844,279.04998779296875,34207.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555150032043457,1.0,0.0,0.0,3.703392505645752,3.703416585922241,9.151510198535108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.326171875,0.0,1579.7786865234375,1895.4371337890625,0.0,2986.9501953125,0.915937066078186,1.0,0.0,3.0,1.0,0.0
