time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7605792284011841,0.3781544864177704,0.3463003039360046,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8643926382064819,0.5630940794944763,0.538433849811554,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9510254263877868,0.7384704351425171,0.518523097038269,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7846194505691528,0.4157400727272033,0.399961918592453,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6193843483924866,0.1992318332195282,0.93010151386261,284.979248046875,284.95001220703125,302.4809875488281,294.8445129394531,298.3644104003906,297.0182800292969,284.97808837890625,1.0,0.6637417674064636,0.3389426469802856,0.3389426469802856,1.0,1.0,-3.282447099685669,0.8064300417900085,2.4760172367095947,0.0326867215335369,0.9370079040527344,0.9370079040527344,0.0,259.0418395996094,229.0,58345.62890625,0.0,3467.548828125,1.0,279.3420715332031,283.10821533203125,297.81707763671875,301.5605773925781,293.1499938964844,293.1499938964844,279.04998779296875,34207.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555150032043457,1.0,0.0,0.0,3.703392505645752,3.703416585922241,9.151510198535108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.326171875,0.0,1579.7786865234375,1895.4371337890625,0.0,2986.9501953125,0.915937066078186,1.0,0.0,3.0,1.0,0.0
17949900,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7632467746734619,0.3766837418079376,0.3450301587581634,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8675399422645569,0.5611202120780945,0.5366243124008179,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9553528428077698,0.7369531989097595,0.5176125168800354,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7876209616661072,0.4144334495067596,0.3987155556678772,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6211503148078918,0.1982372999191284,0.9251095056533812,284.8534851074219,284.95001220703125,302.4659118652344,294.84649658203125,298.3587951660156,297.01568603515625,284.8518371582031,1.0,0.6592507362365723,0.3392089009284973,0.3392089009284973,1.0,1.0,-3.270151376724243,0.8034632802009583,2.4666881561279297,0.0326932780444622,0.8417938947677612,0.8417938947677612,0.0,253.3108825683593,229.0,58939.19921875,0.0,3407.455322265625,1.0,279.0978088378906,282.97149658203125,297.869384765625,301.7597045898437,293.1499938964844,293.1499938964844,279.04998779296875,39153.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605840802192688,1.0,0.0,0.0,3.63973879814148,3.639763116836548,8.839622296363814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.0546875,0.0,1545.308837890625,1895.4371337890625,0.0,3034.48291015625,0.9027416706085204,1.0,0.0,3.0,1.0,0.0
17949960,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7655332088470459,0.3751305639743805,0.3434369266033172,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8703412413597107,0.559049665927887,0.5344772934913635,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9591184258461,0.7352619171142578,0.5162960886955261,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.790281355381012,0.4130280911922455,0.3972045183181762,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6226394176483154,0.1971765756607055,0.91949462890625,284.8880615234375,284.95001220703125,302.4516296386719,294.8487854003906,298.3529968261719,297.012451171875,284.8896179199219,1.0,0.654588520526886,0.3395390212535858,0.3395390212535858,1.0,1.0,-3.255501508712769,0.7999489307403564,2.455552577972412,0.0326540097594261,0.8378357291221619,0.8378357291221619,0.0,247.8392333984375,217.0,58395.78125,0.0,3343.937744140625,1.0,279.0579528808594,283.0099792480469,297.8570861816406,301.6747131347656,293.1499938964844,293.1499938964844,279.3500061035156,40093.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609479665756226,1.0,0.0,0.0,3.529507160186768,3.529530763626098,8.312304089486133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5234375,0.0,1432.8154296875,1895.4371337890625,0.0,3037.896240234375,0.8819674253463745,1.0,0.0,3.0,1.0,0.0
17950020,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7719441652297974,0.3731066882610321,0.3410023748874664,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8778192400932312,0.555962860584259,0.530929684638977,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.968412458896637,0.7332884073257446,0.5144117474555969,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7972699999809265,0.4109936654567718,0.3946943581104278,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6267571449279785,0.1954894661903381,0.9094117283821106,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3474426269531,297.0126037597656,284.9812927246094,1.0,0.645297646522522,0.3401992619037628,0.3401992619037628,1.0,1.0,-3.230888605117798,0.7943599224090576,2.43652868270874,0.0328107364475727,0.9130877256393432,0.9130877256393432,0.0,235.94503784179688,205.0,57348.2421875,0.0,3223.500732421875,1.0,279.3414001464844,283.13006591796875,297.81903076171875,301.4970092773437,293.1499938964844,293.1499938964844,279.04998779296875,34343.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501188158988953,1.0,0.0,0.0,3.61808180809021,3.618105173110962,8.734741072657926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.3623046875,0.0,1485.65771484375,1895.4371337890625,0.0,2936.3837890625,0.8969159722328186,1.0,0.0,3.0,1.0,0.0
17950080,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7719441652297974,0.3731066882610321,0.3410023748874664,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8778192400932312,0.555962860584259,0.530929684638977,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.968412458896637,0.7332884073257446,0.5144117474555969,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7972699999809265,0.4109936654567718,0.3946943581104278,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6267571449279785,0.1954894661903381,0.9094117283821106,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3474426269531,297.0126037597656,284.9812927246094,1.0,0.645297646522522,0.3401992619037628,0.3401992619037628,1.0,1.0,-3.230888605117798,0.7943599224090576,2.43652868270874,0.0328107364475727,0.9130877256393432,0.9130877256393432,0.0,235.94503784179688,205.0,57348.2421875,0.0,3223.500732421875,1.0,279.3414001464844,283.13006591796875,297.81903076171875,301.4970092773437,293.1499938964844,293.1499938964844,279.04998779296875,34343.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501188158988953,1.0,0.0,0.0,3.61808180809021,3.618105173110962,8.734741072657926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.3623046875,0.0,1485.65771484375,1895.4371337890625,0.0,2936.3837890625,0.8969159722328186,1.0,0.0,3.0,1.0,0.0
17950140,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7783013582229614,0.3701752722263336,0.3382079303264618,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.885348379611969,0.5519923567771912,0.5270279049873352,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9769669771194458,0.7297866344451904,0.5119629502296448,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8042313456535339,0.4082697927951813,0.3919130861759186,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6308759450912476,0.1934917569160461,0.8990162014961243,284.8992004394531,284.95001220703125,302.402099609375,294.8609924316406,298.3393249511719,297.00885009765625,284.8995056152344,1.0,0.63582843542099,0.3408595025539398,0.3408595025539398,1.0,1.0,-3.204052209854126,0.7880443334579468,2.4160077571868896,0.0329767912626266,0.8252146244049072,0.8252146244049072,0.0,224.5032501220703,193.0,57389.08203125,0.0,3102.435546875,1.0,279.05877685546875,283.0382995605469,297.8660888671875,301.6176147460937,293.1499938964844,293.1499938964844,279.3500061035156,39719.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550429344177246,1.0,0.0,0.0,3.4464311599731445,3.4464540481567383,7.925606837488886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.0107421875,0.0,1344.53857421875,1895.4371337890625,0.0,2982.5244140625,0.863402247428894,1.0,0.0,3.0,1.0,0.0
17950200,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7783013582229614,0.3701752722263336,0.3382079303264618,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.885348379611969,0.5519923567771912,0.5270279049873352,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9769669771194458,0.7297866344451904,0.5119629502296448,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8042313456535339,0.4082697927951813,0.3919130861759186,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6308759450912476,0.1934917569160461,0.8990162014961243,284.8992004394531,284.95001220703125,302.402099609375,294.8609924316406,298.3393249511719,297.00885009765625,284.8995056152344,1.0,0.63582843542099,0.3408595025539398,0.3408595025539398,1.0,1.0,-3.204052209854126,0.7880443334579468,2.4160077571868896,0.0329767912626266,0.8252146244049072,0.8252146244049072,0.0,224.5032501220703,193.0,57389.08203125,0.0,3102.435546875,1.0,279.05877685546875,283.0382995605469,297.8660888671875,301.6176147460937,293.1499938964844,293.1499938964844,279.3500061035156,39719.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550429344177246,1.0,0.0,0.0,3.4464311599731445,3.4464540481567383,7.925606837488886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.0107421875,0.0,1344.53857421875,1895.4371337890625,0.0,2982.5244140625,0.863402247428894,1.0,0.0,3.0,1.0,0.0
17950260,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7862057685852051,0.3681226372718811,0.3357818722724914,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8945068717002869,0.548856258392334,0.523470938205719,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9863377213478088,0.7274499535560608,0.509850263595581,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8123780488967896,0.406146228313446,0.3893429338932037,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6359663009643555,0.191798597574234,0.8889874815940857,284.9821472167969,284.95001220703125,302.3814392089844,294.8687438964844,298.33563232421875,297.0093078613281,284.981201171875,1.0,0.6262499690055847,0.3416004180908203,0.3416004180908203,1.0,1.0,-3.179159879684448,0.7825291752815247,2.3966307640075684,0.033327117562294,0.8955231308937073,0.8955231308937073,0.0,212.551986694336,181.0,56392.44921875,0.0,2984.54638671875,1.0,279.3407287597656,283.1482238769531,297.8327941894531,301.4499816894531,293.1499938964844,293.1499938964844,279.6499938964844,34234.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441597819328308,1.0,0.0,0.0,3.5400991439819336,3.540121793746948,8.362270023098972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.7021484375,0.0,1401.4866943359375,1895.4371337890625,0.0,2880.603515625,0.8793289065361023,1.0,0.0,3.0,1.0,0.0
17950320,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7862057685852051,0.3681226372718811,0.3357818722724914,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8945068717002869,0.548856258392334,0.523470938205719,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9863377213478088,0.7274499535560608,0.509850263595581,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8123780488967896,0.406146228313446,0.3893429338932037,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6359663009643555,0.191798597574234,0.8889874815940857,284.9821472167969,284.95001220703125,302.3814392089844,294.8687438964844,298.33563232421875,297.0093078613281,284.981201171875,1.0,0.6262499690055847,0.3416004180908203,0.3416004180908203,1.0,1.0,-3.179159879684448,0.7825291752815247,2.3966307640075684,0.033327117562294,0.8955231308937073,0.8955231308937073,0.0,212.551986694336,181.0,56392.44921875,0.0,2984.54638671875,1.0,279.3407287597656,283.1482238769531,297.8327941894531,301.4499816894531,293.1499938964844,293.1499938964844,279.6499938964844,34234.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441597819328308,1.0,0.0,0.0,3.5400991439819336,3.540121793746948,8.362270023098972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.7021484375,0.0,1401.4866943359375,1895.4371337890625,0.0,2880.603515625,0.8793289065361023,1.0,0.0,3.0,1.0,0.0
17950380,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7956189513206482,0.3662590086460113,0.3336864113807678,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9053170680999756,0.5459350943565369,0.5202756524085999,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9960517287254332,0.7252604961395264,0.5080242156982422,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8214645981788635,0.4042016565799713,0.3870590031147003,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.642225444316864,0.190264418721199,0.8799182772636414,285.0346984863281,284.95001220703125,302.3631591796875,294.8774719238281,298.3338928222656,297.01129150390625,285.03143310546875,1.0,0.6167736649513245,0.3423413038253784,0.3423413038253784,1.0,1.0,-3.1569488048553467,0.7778126001358032,2.379136085510254,0.0339291729032993,0.9902945756912231,0.9902945756912231,0.0,200.40879821777344,169.0,55702.640625,0.0,2872.819091796875,1.0,279.6413879394531,283.2267761230469,297.849853515625,301.40838623046875,293.1499938964844,293.1499938964844,279.3500061035156,31606.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360012769699097,1.0,0.0,0.0,3.717682361602783,3.717706203460693,9.222270591635606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.64453125,0.0,1576.295654296875,1895.4371337890625,0.0,2804.379150390625,0.9172744750976562,1.0,0.0,3.0,1.0,0.0
17950440,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7956189513206482,0.3662590086460113,0.3336864113807678,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9053170680999756,0.5459350943565369,0.5202756524085999,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9960517287254332,0.7252604961395264,0.5080242156982422,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8214645981788635,0.4042016565799713,0.3870590031147003,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.642225444316864,0.190264418721199,0.8799182772636414,285.0346984863281,284.95001220703125,302.3631591796875,294.8774719238281,298.3338928222656,297.01129150390625,285.03143310546875,1.0,0.6167736649513245,0.3423413038253784,0.3423413038253784,1.0,1.0,-3.1569488048553467,0.7778126001358032,2.379136085510254,0.0339291729032993,0.9902945756912231,0.9902945756912231,0.0,200.40879821777344,169.0,55702.640625,0.0,2872.819091796875,1.0,279.6413879394531,283.2267761230469,297.849853515625,301.40838623046875,293.1499938964844,293.1499938964844,279.3500061035156,31606.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360012769699097,1.0,0.0,0.0,3.717682361602783,3.717706203460693,9.222270591635606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.64453125,0.0,1576.295654296875,1895.4371337890625,0.0,2804.379150390625,0.9172744750976562,1.0,0.0,3.0,1.0,0.0
17950500,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7999027371406555,0.3647263944149017,0.3324319422245025,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9105765223503112,0.5438844561576843,0.5184715986251831,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.7232645153999329,0.5057514905929565,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8255881667137146,0.4027775824069977,0.3857679367065429,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6451471447944641,0.1892773211002349,0.8751689195632935,284.8729858398437,284.95001220703125,302.3548583984375,294.8822021484375,298.331298828125,297.0101318359375,284.8665771484375,1.0,0.6119073629379272,0.3427117466926574,0.3427117466926574,1.0,1.0,-3.14329195022583,0.7746420502662659,2.368649959564209,0.0342168249189853,0.8849429488182068,0.8849429488182068,0.0,194.8387756347656,169.0,56607.41796875,0.0,2815.00634765625,1.0,279.3957214355469,283.0508117675781,297.9178161621094,301.6480712890625,293.1499938964844,293.1499938964844,279.3500061035156,35970.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430110216140747,1.0,0.0,0.0,3.713052272796631,3.7130768299102783,9.19931380849448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.0068359375,0.0,1604.2327880859375,1895.4371337890625,0.0,2869.859619140625,0.9171510934829712,1.0,0.0,3.0,1.0,0.0
17950560,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8025746941566467,0.36292564868927,0.3307404816150665,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9141546487808228,0.5415459275245667,0.5162054896354675,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.7213834524154663,0.49909508228302,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8282967209815979,0.4011005461215973,0.3841172158718109,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6469205617904663,0.1881153285503387,0.869554877281189,284.8719177246094,284.95001220703125,302.3470458984375,294.8871459960937,298.3270568847656,297.007568359375,284.87353515625,1.0,0.6065620183944702,0.3431037068367004,0.3431037068367004,1.0,1.0,-3.12183690071106,0.7691032290458679,2.352733612060547,0.0338496081531047,0.8559950590133667,0.8559950590133667,0.0,190.2268981933593,157.0,56026.12890625,0.0,2747.1513671875,1.0,279.35699462890625,283.0625305175781,297.9108581542969,301.58062744140625,293.1499938964844,293.1499938964844,279.6499938964844,39278.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451340198516846,1.0,0.0,0.0,3.610782623291016,3.610806703567505,8.699533395883918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.87109375,0.0,1514.2392578125,1895.4371337890625,0.0,2889.7177734375,0.8986674547195435,1.0,0.0,3.0,1.0,0.0
17950620,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8097173571586609,0.3605690598487854,0.3280466496944427,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9236453771591188,0.538047194480896,0.5123244524002075,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9990000128746032,0.7216284275054932,0.4822305142879486,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8352480530738831,0.3985988795757293,0.3812382519245147,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6516708135604858,0.1862091124057769,0.8589614033699036,284.96728515625,284.95001220703125,302.3328552246094,294.8975830078125,298.32196044921875,297.00689697265625,284.965576171875,1.0,0.595193088054657,0.3438876271247864,0.3438876271247864,1.0,1.0,-3.0774176120758057,0.7575250267982483,2.319892644882202,0.0326469093561172,0.9229346513748168,0.9229346513748168,0.0,180.1799468994141,145.0,54602.9375,0.0,2606.813720703125,1.0,279.6419677734375,283.1876525878906,297.8627624511719,301.3780517578125,293.1499938964844,293.1499938964844,279.3500061035156,34635.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342965841293335,1.0,0.0,0.0,3.6815402507781982,3.681564331054688,9.0438305733187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5732421875,0.0,1558.2432861328125,1895.4371337890625,0.0,2788.477783203125,0.9112050533294678,1.0,0.0,3.0,1.0,0.0
17950680,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8097173571586609,0.3605690598487854,0.3280466496944427,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9236453771591188,0.538047194480896,0.5123244524002075,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9990000128746032,0.7216284275054932,0.4822305142879486,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8352480530738831,0.3985988795757293,0.3812382519245147,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6516708135604858,0.1862091124057769,0.8589614033699036,284.96728515625,284.95001220703125,302.3328552246094,294.8975830078125,298.32196044921875,297.00689697265625,284.965576171875,1.0,0.595193088054657,0.3438876271247864,0.3438876271247864,1.0,1.0,-3.0774176120758057,0.7575250267982483,2.319892644882202,0.0326469093561172,0.9229346513748168,0.9229346513748168,0.0,180.1799468994141,145.0,54602.9375,0.0,2606.813720703125,1.0,279.6419677734375,283.1876525878906,297.8627624511719,301.3780517578125,293.1499938964844,293.1499938964844,279.3500061035156,34635.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342965841293335,1.0,0.0,0.0,3.6815402507781982,3.681564331054688,9.0438305733187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5732421875,0.0,1558.2432861328125,1895.4371337890625,0.0,2788.477783203125,0.9112050533294678,1.0,0.0,3.0,1.0,0.0
17950740,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8174775242805481,0.3574946522712707,0.3251604437828064,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9346505403518676,0.533833384513855,0.5082354545593262,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.7233812808990479,0.4640392661094665,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8432760238647461,0.3955285251140594,0.3781811892986297,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6573651432991028,0.1840681731700897,0.8481871485710144,284.8790588378906,284.95001220703125,302.3203430175781,294.9087829589844,298.3176574707031,297.0072631835937,284.8798828125,1.0,0.5831354260444641,0.3446715474128723,0.3446715474128723,1.0,1.0,-3.030534267425537,0.7450989484786987,2.285435199737549,0.0312315188348293,0.8171465396881104,0.8171465396881104,0.0,169.7341766357422,133.0,54147.10546875,0.0,2463.40771484375,1.0,279.35845947265625,283.100341796875,297.9064025878906,301.462890625,293.1499938964844,293.1499938964844,279.6499938964844,41093.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378490805625916,1.0,0.0,0.0,3.457223653793335,3.457246780395508,7.975322091624548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.10302734375,0.0,1365.184814453125,1895.4371337890625,0.0,2821.625732421875,0.867005467414856,1.0,0.0,3.0,1.0,0.0
17950800,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8174775242805481,0.3574946522712707,0.3251604437828064,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9346505403518676,0.533833384513855,0.5082354545593262,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.7233812808990479,0.4640392661094665,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8432760238647461,0.3955285251140594,0.3781811892986297,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6573651432991028,0.1840681731700897,0.8481871485710144,284.8790588378906,284.95001220703125,302.3203430175781,294.9087829589844,298.3176574707031,297.0072631835937,284.8798828125,1.0,0.5831354260444641,0.3446715474128723,0.3446715474128723,1.0,1.0,-3.030534267425537,0.7450989484786987,2.285435199737549,0.0312315188348293,0.8171465396881104,0.8171465396881104,0.0,169.7341766357422,133.0,54147.10546875,0.0,2463.40771484375,1.0,279.35845947265625,283.100341796875,297.9064025878906,301.462890625,293.1499938964844,293.1499938964844,279.6499938964844,41093.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378490805625916,1.0,0.0,0.0,3.457223653793335,3.457246780395508,7.975322091624548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.10302734375,0.0,1365.184814453125,1895.4371337890625,0.0,2821.625732421875,0.867005467414856,1.0,0.0,3.0,1.0,0.0
17950860,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8270702958106995,0.3554223477840423,0.3227677047252655,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9481161236763,0.5305874943733215,0.504625141620636,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9990000128746032,0.7283393144607544,0.4437413513660431,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.853463888168335,0.3931514322757721,0.3754293620586395,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6647732257843018,0.1822661012411117,0.8379825949668884,284.9658203125,284.95001220703125,302.30926513671875,294.9206237792969,298.3274230957031,297.0230407714844,284.9647521972656,1.0,0.570563018321991,0.3459388613700866,0.3459388613700866,1.0,1.0,-2.9833343029022217,0.7337945103645325,2.249539852142334,0.0309056546539068,0.8785738348960876,0.8785738348960876,0.0,158.7068328857422,136.0,52676.78515625,0.0,2320.449951171875,1.0,279.64068603515625,283.2175598144531,297.8693542480469,301.2628479003906,293.1499938964844,293.1499938964844,279.95001220703125,35189.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236554265022278,1.0,0.0,0.0,3.5194876194000244,3.519510269165039,8.26517805307958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.138671875,0.0,1386.9061279296875,1895.4371337890625,0.0,2689.46728515625,0.8753746151924133,1.0,0.0,3.0,1.0,0.0
17950920,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8270702958106995,0.3554223477840423,0.3227677047252655,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9481161236763,0.5305874943733215,0.504625141620636,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9990000128746032,0.7283393144607544,0.4437413513660431,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.853463888168335,0.3931514322757721,0.3754293620586395,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6647732257843018,0.1822661012411117,0.8379825949668884,284.9658203125,284.95001220703125,302.30926513671875,294.9206237792969,298.3274230957031,297.0230407714844,284.9647521972656,1.0,0.570563018321991,0.3459388613700866,0.3459388613700866,1.0,1.0,-2.9833343029022217,0.7337945103645325,2.249539852142334,0.0309056546539068,0.8785738348960876,0.8785738348960876,0.0,158.7068328857422,136.0,52676.78515625,0.0,2320.449951171875,1.0,279.64068603515625,283.2175598144531,297.8693542480469,301.2628479003906,293.1499938964844,293.1499938964844,279.95001220703125,35189.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236554265022278,1.0,0.0,0.0,3.5194876194000244,3.519510269165039,8.26517805307958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.138671875,0.0,1386.9061279296875,1895.4371337890625,0.0,2689.46728515625,0.8753746151924133,1.0,0.0,3.0,1.0,0.0
17950980,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8304519057273865,0.3544741868972778,0.3217203021049499,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9526959657669068,0.5290526151657104,0.5029699206352234,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.7313891649246216,0.4365294575691223,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8571104407310486,0.3920396864414215,0.3741887509822845,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6673118472099304,0.1814378350973129,0.8334463238716125,285.0572509765625,284.95001220703125,302.30401611328125,294.9269714355469,298.3380126953125,297.0375061035156,285.0575561523437,1.0,0.5661106705665588,0.3465978503227234,0.3465978503227234,1.0,1.0,-2.96445369720459,0.7296848297119141,2.234768867492676,0.0310146138072013,0.960488259792328,0.960488259792328,0.0,154.7964630126953,136.0,51735.9609375,0.0,2266.948974609375,1.0,279.8998107910156,283.3309631347656,297.85455322265625,301.1205139160156,293.1499938964844,293.1499938964844,279.95001220703125,32044.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149511814117432,1.0,0.0,0.0,3.599261522293091,3.599284172058105,8.644105946586933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.45751953125,0.0,1448.2611083984375,1895.4371337890625,0.0,2608.861328125,0.8922891616821289,1.0,0.0,3.0,1.0,0.0
17951040,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8326351642608643,0.353573203086853,0.3209049999713897,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.955549657344818,0.5276298522949219,0.5016158819198608,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.7337636947631836,0.4317635595798492,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8594489693641663,0.3910164833068847,0.3731884956359863,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6688541173934937,0.1807043850421905,0.8298125863075256,285.0263061523437,284.95001220703125,302.2994079589844,294.9329833984375,298.34783935546875,297.0504455566406,285.02313232421875,1.0,0.5628498792648315,0.3472061455249786,0.3472061455249786,1.0,1.0,-2.950540542602539,0.7269729375839233,2.223567485809326,0.0315079130232334,0.970320165157318,0.970320165157318,0.0,152.188232421875,154.0,51762.7734375,0.0,2229.287841796875,1.0,279.9411315917969,283.3035583496094,297.8901062011719,301.20416259765625,293.1499938964844,293.1499938964844,279.6499938964844,31950.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121774792671204,1.0,0.0,0.0,3.6834828853607178,3.683506727218628,9.053377425516372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.4677734375,0.0,1540.1641845703125,1895.4371337890625,0.0,2583.259765625,0.9097886681556702,1.0,0.0,3.0,1.0,0.0
17951100,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8312867283821106,0.3520956337451935,0.3198723793029785,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9537785053253174,0.5256200432777405,0.5000301003456116,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.7347687482833862,0.4326216876506805,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8580196499824524,0.3895487487316131,0.3720406889915466,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6673489212989807,0.1797532439231872,0.8261172771453857,284.87286376953125,284.95001220703125,302.2948303222656,294.9393310546875,298.3518981933594,297.0547180175781,284.8669738769531,1.0,0.5622432827949524,0.3478398025035858,0.3478398025035858,1.0,1.0,-2.9425861835479736,0.7262036800384521,2.216382503509521,0.032437015324831,0.8691030740737915,0.8691030740737915,0.0,152.21444702148438,154.0,52637.73828125,0.0,2215.52099609375,1.0,279.6965637207031,283.135498046875,297.9664306640625,301.4436340332031,293.1499938964844,293.1499938964844,279.6499938964844,36511.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186587691307068,1.0,0.0,0.0,3.668689250946045,3.668713569641113,8.980803158920025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.701171875,0.0,1557.9112548828125,1895.4371337890625,0.0,2643.148193359375,0.9074689149856568,1.0,0.0,3.0,1.0,0.0
17951160,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8270647525787354,0.3504124879837036,0.3184801936149597,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9482076168060304,0.5233822464942932,0.4980619251728058,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.7341969013214111,0.4378562271595001,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8535834550857544,0.3878900408744812,0.3706101179122925,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.663373589515686,0.1786598861217498,0.8218514919281006,284.88641357421875,284.95001220703125,302.2904663085937,294.94580078125,298.3492126464844,297.0494689941406,284.88934326171875,1.0,0.5630682110786438,0.3484415113925934,0.3484415113925934,1.0,1.0,-2.937984704971313,0.7263984084129333,2.211586236953736,0.0336761362850666,0.8522652387619019,0.8522652387619019,0.0,154.2566375732422,172.0,52310.99609375,0.0,2217.7373046875,1.0,279.6573181152344,283.1586608886719,297.9659118652344,301.3910827636719,293.1499938964844,293.1499938964844,279.95001220703125,39181.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206770420074463,1.0,0.0,0.0,3.567209482192993,3.567233324050904,8.49083733100997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.01318359375,0.0,1466.2611083984375,1895.4371337890625,0.0,2661.8427734375,0.8893065452575684,1.0,0.0,3.0,1.0,0.0
17951220,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8157371282577515,0.3481881320476532,0.31651371717453,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9323787689208984,0.5200355052947998,0.4949419200420379,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.730964720249176,0.4547454714775085,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8416574597358704,0.3854122161865234,0.3683651387691498,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6528816819190979,0.1768037229776382,0.814515233039856,285.0083312988281,284.95001220703125,302.2822570800781,294.958984375,298.3441162109375,297.0372314453125,285.00750732421875,1.0,0.5682207942008972,0.3496449887752533,0.3496449887752533,1.0,1.0,-2.9406394958496094,0.7305258512496948,2.210113525390625,0.0371166057884693,0.954850733280182,0.954850733280182,0.0,161.75254821777344,190.0,51772.828125,0.0,2259.953369140625,1.0,279.9418029785156,283.2933654785156,297.931396484375,301.2505187988281,293.1499938964844,293.1499938964844,279.6499938964844,33100.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110902905464172,1.0,0.0,0.0,3.692835807800293,3.6928598880767822,9.09941149984661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.0830078125,0.0,1559.4034423828125,1895.4371337890625,0.0,2573.2373046875,0.912907063961029,1.0,0.0,3.0,1.0,0.0
17951280,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8157371282577515,0.3481881320476532,0.31651371717453,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9323787689208984,0.5200355052947998,0.4949419200420379,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.730964720249176,0.4547454714775085,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8416574597358704,0.3854122161865234,0.3683651387691498,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6528816819190979,0.1768037229776382,0.814515233039856,285.0083312988281,284.95001220703125,302.2822570800781,294.958984375,298.3441162109375,297.0372314453125,285.00750732421875,1.0,0.5682207942008972,0.3496449887752533,0.3496449887752533,1.0,1.0,-2.9406394958496094,0.7305258512496948,2.210113525390625,0.0371166057884693,0.954850733280182,0.954850733280182,0.0,161.75254821777344,190.0,51772.828125,0.0,2259.953369140625,1.0,279.9418029785156,283.2933654785156,297.931396484375,301.2505187988281,293.1499938964844,293.1499938964844,279.6499938964844,33100.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110902905464172,1.0,0.0,0.0,3.692835807800293,3.6928598880767822,9.09941149984661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.0830078125,0.0,1559.4034423828125,1895.4371337890625,0.0,2573.2373046875,0.912907063961029,1.0,0.0,3.0,1.0,0.0
17951340,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.799970269203186,0.3449571132659912,0.3143106997013092,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9116361141204834,0.5157270431518555,0.4916210472583771,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.722186803817749,0.4788224995136261,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8265373110771179,0.3821938931941986,0.3660005331039428,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6400098204612732,0.1745239943265915,0.8070225715637207,284.8997497558594,284.95001220703125,302.2745056152344,294.9724426269531,298.3265075683594,297.0068359375,284.902587890625,1.0,0.5765665173530579,0.3508484363555908,0.3508484363555908,1.0,1.0,-2.9510915279388428,0.7371265292167664,2.2139651775360107,0.0414074882864952,0.8583818674087524,0.8583818674087524,0.0,173.21035766601562,193.0,52650.6875,0.0,2336.0341796875,1.0,279.6573181152344,283.1710510253906,297.998046875,301.4383850097656,293.1499938964844,293.1499938964844,279.95001220703125,38884.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203445076942444,1.0,0.0,0.0,3.5782926082611084,3.5783164501190186,8.543680110051355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.09130859375,0.0,1476.0010986328125,1895.4371337890625,0.0,2658.761474609375,0.8918322920799255,1.0,0.0,3.0,1.0,0.0
17951400,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.799970269203186,0.3449571132659912,0.3143106997013092,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9116361141204834,0.5157270431518555,0.4916210472583771,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.722186803817749,0.4788224995136261,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8265373110771179,0.3821938931941986,0.3660005331039428,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6400098204612732,0.1745239943265915,0.8070225715637207,284.8997497558594,284.95001220703125,302.2745056152344,294.9724426269531,298.3265075683594,297.0068359375,284.902587890625,1.0,0.5765665173530579,0.3508484363555908,0.3508484363555908,1.0,1.0,-2.9510915279388428,0.7371265292167664,2.2139651775360107,0.0414074882864952,0.8583818674087524,0.8583818674087524,0.0,173.21035766601562,193.0,52650.6875,0.0,2336.0341796875,1.0,279.6573181152344,283.1710510253906,297.998046875,301.4383850097656,293.1499938964844,293.1499938964844,279.95001220703125,38884.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203445076942444,1.0,0.0,0.0,3.5782926082611084,3.5783164501190186,8.543680110051355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.09130859375,0.0,1476.0010986328125,1895.4371337890625,0.0,2658.761474609375,0.8918322920799255,1.0,0.0,3.0,1.0,0.0
17951460,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7880988717079163,0.3425484597682953,0.3122544586658478,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.897693395614624,0.5121961832046509,0.4884169995784759,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.7112898230552673,0.4967870116233825,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8153601288795471,0.3795234560966491,0.3636544942855835,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6305537819862366,0.1724306792020797,0.798885703086853,285.01806640625,284.95001220703125,302.2669677734375,294.9860534667969,298.3213195800781,296.9981689453125,285.01678466796875,1.0,0.5817932486534119,0.3513731360435486,0.3513731360435486,1.0,1.0,-2.9537761211395264,0.7394601106643677,2.214315891265869,0.0434055738151073,0.9665536284446716,0.9665536284446716,0.0,181.9713287353516,196.0,52200.02734375,0.0,2384.955322265625,1.0,279.94195556640625,283.3014831542969,297.9647216796875,301.3107604980469,293.1499938964844,293.1499938964844,279.6499938964844,32852.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120949864387512,1.0,0.0,0.0,3.7152392864227295,3.7152633666992174,9.210153280037048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.353515625,0.0,1583.0006103515625,1895.4371337890625,0.0,2582.499267578125,0.9177786707878112,1.0,0.0,3.0,1.0,0.0
17951520,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7880988717079163,0.3425484597682953,0.3122544586658478,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.897693395614624,0.5121961832046509,0.4884169995784759,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.7112898230552673,0.4967870116233825,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8153601288795471,0.3795234560966491,0.3636544942855835,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6305537819862366,0.1724306792020797,0.798885703086853,285.01806640625,284.95001220703125,302.2669677734375,294.9860534667969,298.3213195800781,296.9981689453125,285.01678466796875,1.0,0.5817932486534119,0.3513731360435486,0.3513731360435486,1.0,1.0,-2.9537761211395264,0.7394601106643677,2.214315891265869,0.0434055738151073,0.9665536284446716,0.9665536284446716,0.0,181.9713287353516,196.0,52200.02734375,0.0,2384.955322265625,1.0,279.94195556640625,283.3014831542969,297.9647216796875,301.3107604980469,293.1499938964844,293.1499938964844,279.6499938964844,32852.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120949864387512,1.0,0.0,0.0,3.7152392864227295,3.7152633666992174,9.210153280037048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.353515625,0.0,1583.0006103515625,1895.4371337890625,0.0,2582.499267578125,0.9177786707878112,1.0,0.0,3.0,1.0,0.0
17951580,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7747747898101807,0.3390317559242248,0.309811532497406,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8825926184654236,0.5075860023498535,0.4848346710205078,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9870706796646118,0.7007603645324707,0.4923890829086303,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8020768761634827,0.3759746849536896,0.3610028326511383,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6200030446052551,0.1697521805763244,0.7897787690162659,284.87908935546875,284.95001220703125,302.2594299316406,294.9997253417969,298.3133850097656,296.9910583496094,284.8812866210937,1.0,0.5839543342590332,0.3518978655338287,0.3518978655338287,1.0,1.0,-2.9271371364593506,0.7323682904243469,2.1947689056396484,0.0430202893912792,0.8463914394378662,0.8463914394378662,0.0,191.53668212890625,199.0,52451.82421875,0.0,2384.933837890625,1.0,279.6571655273437,283.15826416015625,298.0234069824219,301.4693298339844,293.1499938964844,293.1499938964844,279.95001220703125,39922.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212062120437622,1.0,0.0,0.0,3.577373504638672,3.577397584915161,8.539292366549489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.8037109375,0.0,1482.624755859375,1895.4371337890625,0.0,2666.748046875,0.8921133875846863,1.0,0.0,3.0,1.0,0.0
17951640,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7747747898101807,0.3390317559242248,0.309811532497406,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8825926184654236,0.5075860023498535,0.4848346710205078,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9870706796646118,0.7007603645324707,0.4923890829086303,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8020768761634827,0.3759746849536896,0.3610028326511383,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6200030446052551,0.1697521805763244,0.7897787690162659,284.87908935546875,284.95001220703125,302.2594299316406,294.9997253417969,298.3133850097656,296.9910583496094,284.8812866210937,1.0,0.5839543342590332,0.3518978655338287,0.3518978655338287,1.0,1.0,-2.9271371364593506,0.7323682904243469,2.1947689056396484,0.0430202893912792,0.8463914394378662,0.8463914394378662,0.0,191.53668212890625,199.0,52451.82421875,0.0,2384.933837890625,1.0,279.6571655273437,283.15826416015625,298.0234069824219,301.4693298339844,293.1499938964844,293.1499938964844,279.95001220703125,39922.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212062120437622,1.0,0.0,0.0,3.577373504638672,3.577397584915161,8.539292366549489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.8037109375,0.0,1482.624755859375,1895.4371337890625,0.0,2666.748046875,0.8921133875846863,1.0,0.0,3.0,1.0,0.0
