time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7695019245147705,0.3376494646072387,0.3084971606731415,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8766219615936279,0.5056176781654358,0.4829176962375641,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9810921549797058,0.697628915309906,0.4897826910018921,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7965869903564453,0.374442845582962,0.3595506250858307,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6154090762138367,0.1684710830450058,0.7844480872154236,284.99957275390625,284.95001220703125,302.2555847167969,295.0065612792969,298.3096618652344,296.9881591796875,285.0019836425781,1.0,0.5842316150665283,0.3521602153778076,0.3521602153778076,1.0,1.0,-2.9119648933410645,0.7282359004020691,2.1837289333343506,0.0423630364239215,0.9229384064674376,0.9229384064674376,0.0,195.1908264160156,199.0,51440.26171875,0.0,2375.955810546875,1.0,279.8996887207031,283.2972412109375,297.9649353027344,301.2428894042969,293.1499938964844,293.1499938964844,279.95001220703125,34913.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135291934013367,1.0,0.0,0.0,3.611011028289795,3.611034393310547,8.700634452907252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.25,0.0,1482.18310546875,1895.4371337890625,0.0,2595.73046875,0.8976686596870422,1.0,0.0,3.0,1.0,0.0
17951760,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7656462788581848,0.3364405632019043,0.3075126707553863,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8721601963043213,0.5038254857063293,0.4813360869884491,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.976547360420227,0.6951707601547241,0.4880178272724151,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7924483418464661,0.3730550408363342,0.3583463430404663,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6116518378257751,0.1672998368740081,0.7796520590782166,284.9867858886719,284.95001220703125,302.2516174316406,295.01336669921875,298.30816650390625,296.9866638183594,284.9847717285156,1.0,0.584328293800354,0.3526234924793243,0.3526234924793243,1.0,1.0,-2.899542570114136,0.7254781723022461,2.1740643978118896,0.0424861013889312,0.9297870993614196,0.9297870993614196,0.0,197.93435668945312,202.0,51347.0703125,0.0,2367.40625,1.0,279.9424133300781,283.28790283203125,297.9764404296875,301.2825012207031,293.1499938964844,293.1499938964844,279.6499938964844,34004.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097739219665527,1.0,0.0,0.0,3.6700265407562256,3.670050382614136,8.987351520772791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.9052734375,0.0,1540.5528564453125,1895.4371337890625,0.0,2561.111328125,0.9081354141235352,1.0,0.0,3.0,1.0,0.0
17951820,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7580739259719849,0.3330351710319519,0.3049222528934479,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8635849356651306,0.4992667138576507,0.4775397777557373,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9674435257911682,0.6892961263656616,0.4842891693115234,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7844203114509583,0.3695334792137146,0.355464369058609,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6040288805961609,0.1646302491426468,0.7692673206329346,284.8858947753906,284.95001220703125,302.24334716796875,295.02691650390625,298.3026428222656,296.98077392578125,284.8881225585937,1.0,0.5838607549667358,0.3535500168800354,0.3535500168800354,1.0,1.0,-2.8714418411254883,0.7189470529556274,2.1524949073791504,0.0426265262067317,0.8248714208602905,0.8248714208602905,0.0,202.95285034179688,205.0,51309.1484375,0.0,2342.378173828125,1.0,279.6578674316406,283.1860656738281,298.0336608886719,301.40673828125,293.1499938964844,293.1499938964844,279.95001220703125,40693.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153122663497925,1.0,0.0,0.0,3.473051071166992,3.473074197769165,8.048513109315536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.75146484375,0.0,1378.485595703125,1895.4371337890625,0.0,2612.197021484375,0.8701783418655396,1.0,0.0,3.0,1.0,0.0
17951880,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7580739259719849,0.3330351710319519,0.3049222528934479,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8635849356651306,0.4992667138576507,0.4775397777557373,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9674435257911682,0.6892961263656616,0.4842891693115234,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7844203114509583,0.3695334792137146,0.355464369058609,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6040288805961609,0.1646302491426468,0.7692673206329346,284.8858947753906,284.95001220703125,302.24334716796875,295.02691650390625,298.3026428222656,296.98077392578125,284.8881225585937,1.0,0.5838607549667358,0.3535500168800354,0.3535500168800354,1.0,1.0,-2.8714418411254883,0.7189470529556274,2.1524949073791504,0.0426265262067317,0.8248714208602905,0.8248714208602905,0.0,202.95285034179688,205.0,51309.1484375,0.0,2342.378173828125,1.0,279.6578674316406,283.1860656738281,298.0336608886719,301.40673828125,293.1499938964844,293.1499938964844,279.95001220703125,40693.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153122663497925,1.0,0.0,0.0,3.473051071166992,3.473074197769165,8.048513109315536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.75146484375,0.0,1378.485595703125,1895.4371337890625,0.0,2612.197021484375,0.8701783418655396,1.0,0.0,3.0,1.0,0.0
17951940,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7522910833358765,0.3305526077747345,0.3026594519615173,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8569355010986328,0.4955925941467285,0.4740526676177978,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9600799679756165,0.6850613951683044,0.4812381267547607,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7780987024307251,0.3666636943817138,0.3527758419513702,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5975251197814941,0.1623051911592483,0.7592202425003052,284.98541259765625,284.95001220703125,302.2343139648437,295.04022216796875,298.3001708984375,296.9789428710937,284.98406982421875,1.0,0.5829784870147705,0.3544765412807464,0.3544765412807464,1.0,1.0,-2.8455474376678467,0.7130866646766663,2.132460594177246,0.0427522771060466,0.9042940735816956,0.9042940735816956,0.0,206.6720123291016,208.0,50302.98046875,0.0,2315.195068359375,1.0,279.94097900390625,283.30694580078125,297.9971923828125,301.2357482910156,293.1499938964844,293.1499938964844,279.6499938964844,34126.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802588701248169,1.0,0.0,0.0,3.572371244430542,3.572394132614136,8.515427225574967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.583984375,0.0,1434.7823486328125,1895.4371337890625,0.0,2495.116943359375,0.8864526152610779,1.0,0.0,3.0,1.0,0.0
17952000,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7522910833358765,0.3305526077747345,0.3026594519615173,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8569355010986328,0.4955925941467285,0.4740526676177978,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9600799679756165,0.6850613951683044,0.4812381267547607,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7780987024307251,0.3666636943817138,0.3527758419513702,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5975251197814941,0.1623051911592483,0.7592202425003052,284.98541259765625,284.95001220703125,302.2343139648437,295.04022216796875,298.3001708984375,296.9789428710937,284.98406982421875,1.0,0.5829784870147705,0.3544765412807464,0.3544765412807464,1.0,1.0,-2.8455474376678467,0.7130866646766663,2.132460594177246,0.0427522771060466,0.9042940735816956,0.9042940735816956,0.0,206.6720123291016,208.0,50302.98046875,0.0,2315.195068359375,1.0,279.94097900390625,283.30694580078125,297.9971923828125,301.2357482910156,293.1499938964844,293.1499938964844,279.6499938964844,34126.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802588701248169,1.0,0.0,0.0,3.572371244430542,3.572394132614136,8.515427225574967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.583984375,0.0,1434.7823486328125,1895.4371337890625,0.0,2495.116943359375,0.8864526152610779,1.0,0.0,3.0,1.0,0.0
17952060,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.746493399143219,0.3272324502468109,0.3000726699829101,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8503687381744385,0.4911024272441864,0.4702431857585907,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9523047208786012,0.6795551180839539,0.4778008162975311,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7718194127082825,0.3631781339645386,0.3498561084270477,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.5909424424171448,0.1597321778535843,0.7490049004554749,284.89666748046875,284.95001220703125,302.2242736816406,295.0531921386719,298.2967224121094,296.9749755859375,284.8975830078125,1.0,0.5818657279014587,0.3556499779224396,0.3556499779224396,1.0,1.0,-2.817945003509521,0.7072479724884033,2.110696792602539,0.0434590764343738,0.8114303946495056,0.8114303946495056,0.0,210.33946228027344,211.0,50259.09375,0.0,2285.139892578125,1.0,279.65924072265625,283.2151794433594,298.05780029296875,301.36376953125,293.1499938964844,293.1499938964844,279.95001220703125,40285.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807805597782135,1.0,0.0,0.0,3.377559900283813,3.37758207321167,7.612011359015014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.525390625,0.0,1280.3380126953125,1895.4371337890625,0.0,2543.0,0.8489879965782166,1.0,0.0,3.0,1.0,0.0
17952120,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.746493399143219,0.3272324502468109,0.3000726699829101,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8503687381744385,0.4911024272441864,0.4702431857585907,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9523047208786012,0.6795551180839539,0.4778008162975311,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7718194127082825,0.3631781339645386,0.3498561084270477,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.5909424424171448,0.1597321778535843,0.7490049004554749,284.89666748046875,284.95001220703125,302.2242736816406,295.0531921386719,298.2967224121094,296.9749755859375,284.8975830078125,1.0,0.5818657279014587,0.3556499779224396,0.3556499779224396,1.0,1.0,-2.817945003509521,0.7072479724884033,2.110696792602539,0.0434590764343738,0.8114303946495056,0.8114303946495056,0.0,210.33946228027344,211.0,50259.09375,0.0,2285.139892578125,1.0,279.65924072265625,283.2151794433594,298.05780029296875,301.36376953125,293.1499938964844,293.1499938964844,279.95001220703125,40285.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807805597782135,1.0,0.0,0.0,3.377559900283813,3.37758207321167,7.612011359015014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.525390625,0.0,1280.3380126953125,1895.4371337890625,0.0,2543.0,0.8489879965782166,1.0,0.0,3.0,1.0,0.0
17952180,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7433764934539795,0.3257125318050384,0.2985917627811432,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8468142151832581,0.4888573288917541,0.4680161476135254,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9479735493659972,0.6769956946372986,0.4758566319942474,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7683888673782349,0.3614099323749542,0.3481272161006927,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.5871511697769165,0.1583284437656402,0.7427971363067627,285.00543212890625,284.95001220703125,302.2177124023437,295.0607604980469,298.29571533203125,296.9741516113281,285.0035705566406,1.0,0.5811111927032471,0.3563540279865265,0.3563540279865265,1.0,1.0,-2.8016059398651123,0.703807532787323,2.097798585891724,0.0437754765152931,0.8869377374649048,0.8869377374649048,0.0,212.2830810546875,211.0,49404.44140625,0.0,2266.4560546875,1.0,279.9108581542969,283.33917236328125,298.0053100585937,301.16033935546875,293.1499938964844,293.1499938964844,279.95001220703125,33934.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980560660362244,1.0,0.0,0.0,3.443713665008545,3.4437355995178223,7.913113790891657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.8212890625,0.0,1300.9638671875,1895.4371337890625,0.0,2453.665283203125,0.8589346408843994,1.0,0.0,3.0,1.0,0.0
17952240,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7416789531707764,0.3247329592704773,0.2978051602840423,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8448232412338257,0.4873992800712585,0.4667387902736664,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9455316662788392,0.6753023862838745,0.4747848808765411,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7664617896080017,0.3602679669857025,0.3471319675445556,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.5849292874336243,0.1574345976114273,0.7390574216842651,284.984130859375,284.95001220703125,302.2130432128906,295.06573486328125,298.2955322265625,296.9741516113281,284.9827880859375,1.0,0.5806617736816406,0.3568234145641327,0.3568234145641327,1.0,1.0,-2.7921457290649414,0.7019641399383545,2.090181589126587,0.0441462285816669,0.8845903277397156,0.8845903277397156,0.0,213.3811950683593,199.0,49317.08984375,0.0,2255.5732421875,1.0,279.9401550292969,283.3250427246094,298.0232238769531,301.2005310058594,293.1499938964844,293.1499938964844,280.25,34010.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952945828437805,1.0,0.0,0.0,3.4826364517211914,3.482658624649048,8.093001042652759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.994140625,0.0,1340.6181640625,1895.4371337890625,0.0,2428.48486328125,0.8662770390510559,1.0,0.0,3.0,1.0,0.0
17952300,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7412228584289551,0.3235804140567779,0.2966870069503784,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.844307541847229,0.4856528341770172,0.4650073945522308,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9450588822364808,0.6732845902442932,0.47330242395401,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7659145593643188,0.3588989973068237,0.3457677066326141,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.5837534666061401,0.1563569158315658,0.733965277671814,285.0731201171875,284.95001220703125,302.2068786621094,295.0718078613281,298.2953186035156,296.9744567871094,285.07489013671875,1.0,0.5782292485237122,0.3574101328849792,0.3574101328849792,1.0,1.0,-2.77918004989624,0.699276864528656,2.0799031257629395,0.0445161871612072,0.9688546657562256,0.9688546657562256,0.0,212.3050842285156,199.0,48519.3515625,0.0,2228.509033203125,1.0,280.1952514648437,283.4352111816406,298.0080871582031,301.0704345703125,293.1499938964844,293.1499938964844,280.25,31294.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877895832061768,1.0,0.0,0.0,3.5723767280578613,3.572399139404297,8.515453373547643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.67626953125,0.0,1414.0555419921875,1895.4371337890625,0.0,2360.352294921875,0.8857406973838806,1.0,0.0,3.0,1.0,0.0
17952360,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7419075965881348,0.3224501609802246,0.2956345081329345,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8450925946235657,0.4839275479316711,0.4633448719978332,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9463136196136476,0.6712546348571777,0.4718998670578003,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7665975093841553,0.3575535714626312,0.3444455862045288,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.5836619734764099,0.1553184539079666,0.7289180159568787,285.04351806640625,284.95001220703125,302.2003173828125,295.0777587890625,298.2955017089844,296.9752197265625,285.0390625,1.0,0.5751559734344482,0.3580250442028045,0.3580250442028045,1.0,1.0,-2.766575813293457,0.696762204170227,2.0698137283325195,0.0449570827186107,0.986620843410492,0.986620843410492,0.0,209.768783569336,187.0,48596.91796875,0.0,2195.370361328125,1.0,280.2416381835937,283.4056701660156,298.04327392578125,301.1615600585937,293.1499938964844,293.1499938964844,279.95001220703125,31061.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785641610622406,1.0,0.0,0.0,3.677146434783936,3.677169799804688,9.02225565369008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.2958984375,0.0,1526.351806640625,1895.4371337890625,0.0,2340.93798828125,0.9076443910598756,1.0,0.0,3.0,1.0,0.0
17952420,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7435928583145142,0.3188802897930145,0.2925697565078735,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8473227024078369,0.4791611731052398,0.4590137898921966,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.949568212032318,0.6652145981788635,0.46794593334198,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7685661911964417,0.3538469672203064,0.3410256206989288,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.5839452147483826,0.1527362465858459,0.7170514464378357,284.8663330078125,284.95001220703125,302.1859130859375,295.0891418457031,298.2907409667969,296.9716796875,284.868896484375,1.0,0.5672405362129211,0.3592548072338104,0.3592548072338104,1.0,1.0,-2.734572649002075,0.6894752979278564,2.0450973510742188,0.045270662754774,0.8432967066764832,0.8432967066764832,0.0,203.1189422607422,175.0,48852.9140625,0.0,2111.41845703125,1.0,279.9570617675781,283.23260498046875,298.1166076660156,301.3399658203125,293.1499938964844,293.1499938964844,280.25,39718.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959928512573242,1.0,0.0,0.0,3.5605673789978027,3.560591220855713,8.459246600978076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.1083984375,0.0,1463.0672607421875,1895.4371337890625,0.0,2434.846435546875,0.8877429962158203,1.0,0.0,3.0,1.0,0.0
17952480,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7435928583145142,0.3188802897930145,0.2925697565078735,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8473227024078369,0.4791611731052398,0.4590137898921966,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.949568212032318,0.6652145981788635,0.46794593334198,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7685661911964417,0.3538469672203064,0.3410256206989288,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.5839452147483826,0.1527362465858459,0.7170514464378357,284.8663330078125,284.95001220703125,302.1859130859375,295.0891418457031,298.2907409667969,296.9716796875,284.868896484375,1.0,0.5672405362129211,0.3592548072338104,0.3592548072338104,1.0,1.0,-2.734572649002075,0.6894752979278564,2.0450973510742188,0.045270662754774,0.8432967066764832,0.8432967066764832,0.0,203.1189422607422,175.0,48852.9140625,0.0,2111.41845703125,1.0,279.9570617675781,283.23260498046875,298.1166076660156,301.3399658203125,293.1499938964844,293.1499938964844,280.25,39718.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959928512573242,1.0,0.0,0.0,3.5605673789978027,3.560591220855713,8.459246600978076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.1083984375,0.0,1463.0672607421875,1895.4371337890625,0.0,2434.846435546875,0.8877429962158203,1.0,0.0,3.0,1.0,0.0
17952540,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7475438117980957,0.3162938058376312,0.289663016796112,296.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8521010279655457,0.4752998054027557,0.4547811448574066,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9560900330543518,0.6606878638267517,0.4642626047134399,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7728883624076843,0.3507871627807617,0.3376097083091736,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5860671997070312,0.1504168659448623,0.7046186327934265,284.979248046875,284.95001220703125,302.1695556640625,295.09979248046875,298.2875061035156,296.97100830078125,284.9775085449219,1.0,0.5578397512435913,0.3604845702648163,0.3604845702648163,1.0,1.0,-2.702510118484497,0.6821103096008301,2.020399808883667,0.0452851392328739,0.9242613911628724,0.9242613911628724,0.0,194.03428649902344,163.0,47716.97265625,0.0,2017.8626708984373,1.0,280.2416076660156,283.36688232421875,298.0624694824219,301.1475830078125,293.1499938964844,293.1499938964844,279.95001220703125,34044.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842596769332886,1.0,0.0,0.0,3.650197744369507,3.650221347808838,8.890497724678426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.9560546875,0.0,1518.7535400390625,1895.4371337890625,0.0,2328.468505859375,0.9037937521934508,1.0,0.0,3.0,1.0,0.0
17952600,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7475438117980957,0.3162938058376312,0.289663016796112,296.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8521010279655457,0.4752998054027557,0.4547811448574066,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9560900330543518,0.6606878638267517,0.4642626047134399,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7728883624076843,0.3507871627807617,0.3376097083091736,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5860671997070312,0.1504168659448623,0.7046186327934265,284.979248046875,284.95001220703125,302.1695556640625,295.09979248046875,298.2875061035156,296.97100830078125,284.9775085449219,1.0,0.5578397512435913,0.3604845702648163,0.3604845702648163,1.0,1.0,-2.702510118484497,0.6821103096008301,2.020399808883667,0.0452851392328739,0.9242613911628724,0.9242613911628724,0.0,194.03428649902344,163.0,47716.97265625,0.0,2017.8626708984373,1.0,280.2416076660156,283.36688232421875,298.0624694824219,301.1475830078125,293.1499938964844,293.1499938964844,279.95001220703125,34044.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842596769332886,1.0,0.0,0.0,3.650197744369507,3.650221347808838,8.890497724678426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.9560546875,0.0,1518.7535400390625,1895.4371337890625,0.0,2328.468505859375,0.9037937521934508,1.0,0.0,3.0,1.0,0.0
17952660,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7526521682739258,0.3130401372909546,0.2866183221340179,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8582713603973389,0.4707760512828827,0.4503956139087677,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9638986587524414,0.6550247669219971,0.4603261947631836,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.778496265411377,0.3472362756729126,0.3340831398963928,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5892640948295593,0.1479213535785675,0.6921588182449341,284.8778686523437,284.95001220703125,302.1510009765625,295.109619140625,298.2830810546875,296.9687805175781,284.88092041015625,1.0,0.5476114749908447,0.3618722259998321,0.3618722259998321,1.0,1.0,-2.669642448425293,0.674780011177063,1.9948625564575195,0.0456815063953399,0.8133450150489807,0.8133450150489807,0.0,183.97824096679688,151.0,47560.62109375,0.0,1920.59326171875,1.0,279.95806884765625,283.27001953125,298.1164855957031,301.2607421875,293.1499938964844,293.1499938964844,280.25,41385.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899694442749023,1.0,0.0,0.0,3.428516149520874,3.428539037704468,7.843423759368306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.64111328125,0.0,1338.284423828125,1895.4371337890625,0.0,2380.094482421875,0.8610597252845764,1.0,0.0,3.0,1.0,0.0
17952720,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7526521682739258,0.3130401372909546,0.2866183221340179,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8582713603973389,0.4707760512828827,0.4503956139087677,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9638986587524414,0.6550247669219971,0.4603261947631836,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.778496265411377,0.3472362756729126,0.3340831398963928,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5892640948295593,0.1479213535785675,0.6921588182449341,284.8778686523437,284.95001220703125,302.1510009765625,295.109619140625,298.2830810546875,296.9687805175781,284.88092041015625,1.0,0.5476114749908447,0.3618722259998321,0.3618722259998321,1.0,1.0,-2.669642448425293,0.674780011177063,1.9948625564575195,0.0456815063953399,0.8133450150489807,0.8133450150489807,0.0,183.97824096679688,151.0,47560.62109375,0.0,1920.59326171875,1.0,279.95806884765625,283.27001953125,298.1164855957031,301.2607421875,293.1499938964844,293.1499938964844,280.25,41385.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899694442749023,1.0,0.0,0.0,3.428516149520874,3.428539037704468,7.843423759368306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.64111328125,0.0,1338.284423828125,1895.4371337890625,0.0,2380.094482421875,0.8610597252845764,1.0,0.0,3.0,1.0,0.0
17952780,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7598397135734558,0.3107285797595978,0.2839500308036804,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8667121529579163,0.4671595394611358,0.4463741481304168,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9737321138381958,0.6507623195648193,0.4568510055541992,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7861518263816833,0.3443585932254791,0.3308007419109344,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.5940160155296326,0.1457573324441909,0.6800887584686279,284.981201171875,284.95001220703125,302.1300048828125,295.11846923828125,298.2808532714844,296.97003173828125,284.97967529296875,1.0,0.5368814468383789,0.363259881734848,0.363259881734848,1.0,1.0,-2.638970375061035,0.6681153178215027,1.970854997634888,0.0460744239389896,0.8915918469429016,0.8915918469429016,0.0,172.87850952148438,139.0,46517.6796875,0.0,1824.0284423828125,1.0,280.2405700683594,283.3931579589844,298.0707702636719,301.0793151855469,293.1499938964844,293.1499938964844,280.54998779296875,34243.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761207222938538,1.0,0.0,0.0,3.5269854068756104,3.527007818222046,8.300430636154488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.5732421875,0.0,1387.8638916015625,1895.4371337890625,0.0,2255.381103515625,0.8763265013694763,1.0,0.0,3.0,1.0,0.0
17952840,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7598397135734558,0.3107285797595978,0.2839500308036804,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8667121529579163,0.4671595394611358,0.4463741481304168,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9737321138381958,0.6507623195648193,0.4568510055541992,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7861518263816833,0.3443585932254791,0.3308007419109344,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.5940160155296326,0.1457573324441909,0.6800887584686279,284.981201171875,284.95001220703125,302.1300048828125,295.11846923828125,298.2808532714844,296.97003173828125,284.97967529296875,1.0,0.5368814468383789,0.363259881734848,0.363259881734848,1.0,1.0,-2.638970375061035,0.6681153178215027,1.970854997634888,0.0460744239389896,0.8915918469429016,0.8915918469429016,0.0,172.87850952148438,139.0,46517.6796875,0.0,1824.0284423828125,1.0,280.2405700683594,283.3931579589844,298.0707702636719,301.0793151855469,293.1499938964844,293.1499938964844,280.54998779296875,34243.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761207222938538,1.0,0.0,0.0,3.5269854068756104,3.527007818222046,8.300430636154488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.5732421875,0.0,1387.8638916015625,1895.4371337890625,0.0,2255.381103515625,0.8763265013694763,1.0,0.0,3.0,1.0,0.0
17952900,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7642097473144531,0.3096913695335388,0.2827605009078979,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8717778921127319,0.465478241443634,0.4445186853408813,296.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9791460037231444,0.6487545371055603,0.4552418887615204,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7907353043556213,0.3430255651473999,0.3292847573757171,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.5970067977905273,0.1447648108005523,0.674491822719574,285.0763854980469,284.95001220703125,302.1184997558594,295.1224975585937,298.2802429199219,296.9714660644531,285.07977294921875,1.0,0.5314564108848572,0.3639537096023559,0.3639537096023559,1.0,1.0,-2.624828338623047,0.6651482582092285,1.9596799612045288,0.0463879853487014,0.9794143438339232,0.9794143438339232,0.0,167.11476135253906,139.0,45658.8515625,0.0,1777.2945556640625,1.0,280.4969482421875,283.5116577148437,298.0517883300781,300.94110107421875,293.1499938964844,293.1499938964844,280.54998779296875,31532.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678366303443909,1.0,0.0,0.0,3.610929965972901,3.610952854156494,8.70024337018549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.02783203125,0.0,1457.0628662109375,1895.4371337890625,0.0,2181.651611328125,0.894722044467926,1.0,0.0,3.0,1.0,0.0
17952960,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.769188404083252,0.3086916804313659,0.2816918492317199,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8774970769882202,0.4638387560844421,0.4427936673164367,296.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9848617315292358,0.6467645764350891,0.4537581205368042,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7958893775939941,0.3417308032512665,0.3278701305389404,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6004399657249451,0.1438175439834594,0.6692069172859192,285.0534973144531,284.95001220703125,302.1063232421875,295.1262512207031,298.2801208496094,296.9733581542969,285.049072265625,1.0,0.5260217785835266,0.3647003471851349,0.3647003471851349,1.0,1.0,-2.6116366386413574,0.6625993847846985,1.9490371942520144,0.0469031482934951,1.0,1.0,0.0,161.22666931152344,127.0,45704.1015625,0.0,1731.8365478515625,1.0,280.5419006347656,283.4856872558594,298.0860900878906,301.0286560058594,293.1499938964844,293.1499938964844,280.25,31123.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651486992835999,1.0,0.0,0.0,3.716772556304932,3.716796398162842,9.217757224178058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.73486328125,0.0,1571.57568359375,1895.4371337890625,0.0,2157.8818359375,0.9166680574417114,1.0,0.0,3.0,1.0,0.0
17953020,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7782160043716431,0.3053122162818908,0.278658002614975,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8881657719612122,0.459195613861084,0.4384224414825439,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9944793581962584,0.6407293081283569,0.4496975839138031,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8053725957870483,0.3380925059318542,0.3243534862995147,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.6064894199371338,0.1414098590612411,0.6573215126991272,284.8612365722656,284.95001220703125,302.0797424316406,295.13287353515625,298.2743835449219,296.9717712402344,284.8631896972656,1.0,0.5147561430931091,0.3661936223506927,0.3661936223506927,1.0,1.0,-2.5793590545654297,0.6554998755455017,1.9238592386245728,0.0474205538630485,0.85239177942276,0.85239177942276,0.0,150.20645141601562,115.0,46014.49609375,0.0,1637.27587890625,1.0,280.2577514648437,283.2982177734375,298.1611633300781,301.209716796875,293.1499938964844,293.1499938964844,280.54998779296875,39531.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759501934051514,1.0,0.0,0.0,3.6134538650512695,3.613478183746338,8.712410703992646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.10302734375,0.0,1519.04736328125,1895.4371337890625,0.0,2253.85693359375,0.8993802070617676,1.0,0.0,3.0,1.0,0.0
17953080,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7782160043716431,0.3053122162818908,0.278658002614975,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8881657719612122,0.459195613861084,0.4384224414825439,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9944793581962584,0.6407293081283569,0.4496975839138031,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8053725957870483,0.3380925059318542,0.3243534862995147,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.6064894199371338,0.1414098590612411,0.6573215126991272,284.8612365722656,284.95001220703125,302.0797424316406,295.13287353515625,298.2743835449219,296.9717712402344,284.8631896972656,1.0,0.5147561430931091,0.3661936223506927,0.3661936223506927,1.0,1.0,-2.5793590545654297,0.6554998755455017,1.9238592386245728,0.0474205538630485,0.85239177942276,0.85239177942276,0.0,150.20645141601562,115.0,46014.49609375,0.0,1637.27587890625,1.0,280.2577514648437,283.2982177734375,298.1611633300781,301.209716796875,293.1499938964844,293.1499938964844,280.54998779296875,39531.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759501934051514,1.0,0.0,0.0,3.6134538650512695,3.613478183746338,8.712410703992646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.10302734375,0.0,1519.04736328125,1895.4371337890625,0.0,2253.85693359375,0.8993802070617676,1.0,0.0,3.0,1.0,0.0
17953140,296.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.7876492738723755,0.0,0.275777131319046,296.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.8991839289665222,0.0,0.4341700673103332,296.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.0,0.4395613372325897,296.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.8146888613700867,0.0,0.3208790719509125,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.6123191118240356,0.0,0.6451416611671448,284.9803771972656,294.1499938964844,302.04998779296875,295.13818359375,298.2679138183594,296.971923828125,284.976806640625,0.0,0.0,0.3676868677139282,0.3676868677139282,1.0,1.0,-2.539738893508911,0.6458703279495239,1.8938686847686768,0.0471086390316486,0.0,0.0,0.0,139.734130859375,60.0,44754.109375,0.0,1537.4002685546875,0.0,280.54278564453125,283.4379272460937,298.09796142578125,301.0074157714844,293.1499938964844,293.1499938964844,278.1499938964844,33959.734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.69807767868042,3.698101758956909,9.125261613007752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1571.851318359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.7876492738723755,0.0,0.275777131319046,296.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.8991839289665222,0.0,0.4341700673103332,296.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.0,0.4395613372325897,296.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.8146888613700867,0.0,0.3208790719509125,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.6123191118240356,0.0,0.6451416611671448,284.9803771972656,294.1499938964844,302.04998779296875,295.13818359375,298.2679138183594,296.971923828125,284.976806640625,0.0,0.0,0.3676868677139282,0.3676868677139282,1.0,1.0,-2.539738893508911,0.6458703279495239,1.8938686847686768,0.0471086390316486,0.0,0.0,0.0,139.734130859375,60.0,44754.109375,0.0,1537.4002685546875,0.0,280.54278564453125,283.4379272460937,298.09796142578125,301.0074157714844,293.1499938964844,293.1499938964844,278.1499938964844,33959.734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.69807767868042,3.698101758956909,9.125261613007752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1571.851318359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.4859538972377777,0.0,0.0030454695224761,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.4859538972377777,0.0,0.0032070502638816,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.4859538972377777,0.0,0.0023687265347689,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.4859538972377777,0.0,0.0032070321030914,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0152124185115098,285.5916748046875,294.1499938964844,302.0337829589844,295.1402587890625,298.5809631347656,297.7722473144531,284.0546264648437,0.0,0.0,0.2949690818786621,0.2949690818786621,1.0,1.0,-0.0324549973011016,0.0081611769273877,0.0242938213050365,-0.0623551160097122,0.0,0.0,0.0,-0.1814931780099868,60.0,2497.22998046875,0.0,-7.181649561971426e-05,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,4.3300678953528404e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1943094043186395e-12,2.194390719481576e-12,3.861809735760486e-18,5.7417428450667884e-11,5.7417369470069695e-11,5.770930760850113e-17,0.0,0.0,-0.0,0.0,0.0,2.1917374136846392e-21,4.529829734917618e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0010949830757454,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0016811346868053,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,0.001704188180156,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.0012647301191464,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,0.0027859990950673,285.4906921386719,294.1499938964844,302.01568603515625,295.14190673828125,299.2870178222656,299.0701904296875,283.4666442871094,0.0,0.0,0.2203179746866226,0.2203179746866226,1.0,1.0,-0.0345142818987369,0.0052671846933662,0.0292470976710319,-0.078638806939125,0.0,0.0,0.0,-0.1950586289167404,60.0,1308.615234375,0.0,-7.147585620259633e-06,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.089166961161868e-29,5.96509795546241e-29,6.848092721011961e-32,2.4679109351399752e-18,2.466158346217128e-18,1.752529348071165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0001210200352943,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0001324266631854,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0001021777425194,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.0001284943718928,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0005791643634438,285.55255126953125,294.1499938964844,301.9893493652344,295.1434020996094,299.2931213378906,300.5646667480469,283.177001953125,0.0,0.0,0.1206012964248657,0.1206012964248657,1.0,1.0,-0.0012704336550086,0.0007167476578615,0.0005536859971471,-0.0652649775147438,0.0,0.0,0.0,-0.0177873335778713,60.0,451.2261047363281,0.0,-1.1103364983000574e-07,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3307009311041006e-35,1.7634868991997284e-35,6.811302431723599e-36,-6.215013504968602e-23,-4.002030842794236e-23,-2.212982504402185e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.000111598521471,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,0.0001174908902612,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,8.675419667270035e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001175127690657,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,0.0005575861432589,285.5491943359375,294.1499938964844,301.97607421875,295.1438293457031,299.3149719238281,301.0063171386719,283.1369934082031,0.0,0.0,0.0735373720526695,0.0735373720526695,1.0,1.0,-0.0011675882851704,5.618759314529598e-05,0.0011114006629213,-0.0658584758639335,0.0,0.0,0.0,-0.0174655970185995,60.0,272.556884765625,0.0,-9.643918019719425e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.254206406602184e-37,-1.5217410762684294e-37,-8.222816586061098e-38,-7.503432884650941e-23,-3.7443465882045337e-23,-3.759086296446407e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0001116245621233,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,0.0001175431825686,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,8.681456529302523e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0001175454599433,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0005575901013799,285.54400634765625,294.1499938964844,301.954345703125,295.1441345214844,299.3429870605469,301.4251708984375,283.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011895656352862,4.5923755465082656e-08,0.0011895196512341,-0.06588876247406,0.0,0.0,0.0,-0.0175947751849889,60.0,131.16151428222656,0.0,-9.647308729654469e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0093552838531656e-41,1.2257157667449175e-41,6.609924856220162e-42,-7.494216464923063e-23,-3.746189682823492e-23,-3.7480267820995713e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0001116219427785,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,0.000117543961096,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.681823237566277e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.000117543444503,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0005575590766966,285.5386657714844,294.1499938964844,301.9314270019531,295.1440734863281,299.3704833984375,301.6505126953125,283.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894854251295,2.5557568505973904e-08,0.001189459930174,-0.0658610314130783,0.0,0.0,0.0,-0.0175895579159259,60.0,73.30135345458984,0.0,-9.646679188790588e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492904431465499e-23,-3.746451584644026e-23,-3.746452531277112e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
