time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0001116194252972,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,0.0001175413053715,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,8.681626059114933e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001175407960545,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0005575467948801,285.52764892578125,294.1499938964844,301.8821716308594,295.1427307128906,299.4237976074219,301.82275390625,283.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894560884684,2.5554445670650242e-08,0.0011894304770976,-0.0658528953790664,0.0,0.0,0.0,-0.0175879951566457,60.0,39.72644805908203,0.0,-9.646203835700365e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492903169288051e-23,-3.746451584644026e-23,-3.746451584644026e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0001116194252972,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,0.0001175413053715,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,8.681626059114933e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001175407960545,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0005575467948801,285.52764892578125,294.1499938964844,301.8821716308594,295.1427307128906,299.4237976074219,301.82275390625,283.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894560884684,2.5554445670650242e-08,0.0011894304770976,-0.0658528953790664,0.0,0.0,0.0,-0.0175879951566457,60.0,39.72644805908203,0.0,-9.646203835700365e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492903169288051e-23,-3.746451584644026e-23,-3.746451584644026e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0001116361818276,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001175589422928,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,8.68292772793211e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0001175584402517,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0005576306721195,285.5162048339844,294.1499938964844,301.8287353515625,295.13995361328125,299.47491455078125,301.8419189453125,283.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189632108435,2.5573175577164875e-08,0.0011896064970642,-0.0659016519784927,0.0,0.0,0.0,-0.0175973605364561,60.0,33.777008056640625,0.0,-9.649059506955385e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492903169288051e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0001116361818276,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001175589422928,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,8.68292772793211e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0001175584402517,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0005576306721195,285.5162048339844,294.1499938964844,301.8287353515625,295.13995361328125,299.47491455078125,301.8419189453125,283.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189632108435,2.5573175577164875e-08,0.0011896064970642,-0.0659016519784927,0.0,0.0,0.0,-0.0175973605364561,60.0,33.777008056640625,0.0,-9.649059506955385e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492903169288051e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001116698913392,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001175944198621,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,8.685547800268978e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001175939323729,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,0.0005577992415055,285.5043640136719,294.1499938964844,301.7715759277344,295.1358337402344,299.5237121582031,301.8093566894531,283.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011899886885657,2.5611123888324986e-08,0.0011899630771949,-0.0660004243254661,0.0,0.0,0.0,-0.0176163353025913,60.0,32.01301574707031,0.0,-9.654846166995412e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492903169288051e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001116698913392,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001175944198621,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,8.685547800268978e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001175939323729,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,0.0005577992415055,285.5043640136719,294.1499938964844,301.7715759277344,295.1358337402344,299.5237121582031,301.8093566894531,283.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011899886885657,2.5611123888324986e-08,0.0011899630771949,-0.0660004243254661,0.0,0.0,0.0,-0.0176163353025913,60.0,32.01301574707031,0.0,-9.654846166995412e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492903169288051e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,0.0001117183783208,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.0001176454752567,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,8.689317473908886e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001176449877675,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0005580416764132,285.4922180175781,294.1499938964844,301.7110290527344,295.1304931640625,299.5701904296875,301.758544921875,283.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905030114576,2.5665841008049032e-08,0.0011904772836714,-0.0661428421735763,0.0,0.0,0.0,-0.0176436956971883,60.0,31.00444221496582,0.0,-9.663193623055125e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,0.0001117183783208,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.0001176454752567,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,8.689317473908886e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001176449877675,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0005580416764132,285.4922180175781,294.1499938964844,301.7110290527344,295.1304931640625,299.5701904296875,301.758544921875,283.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905030114576,2.5665841008049032e-08,0.0011904772836714,-0.0661428421735763,0.0,0.0,0.0,-0.0176436956971883,60.0,31.00444221496582,0.0,-9.663193623055125e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,0.0001117478459491,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,0.0001176764999399,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,8.691608672961593e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001176760197267,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.000558189000003,285.4859924316406,294.1499938964844,301.6796569824219,295.1274108886719,299.592529296875,301.7297668457031,283.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011908158194273,2.569912282979203e-08,0.0011907900916412,-0.0662294700741767,0.0,0.0,0.0,-0.0176603384315967,60.0,30.594417572021484,0.0,-9.668272582530336e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0001117798747145,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0001177102240035,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,8.694099233252928e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,0.0001177097437903,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0005583490710705,285.479736328125,294.1499938964844,301.6475830078125,295.1240539550781,299.6142883300781,301.69970703125,283.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911557521671,2.573530721861061e-08,0.0011911300243809,-0.0663236454129219,0.0,0.0,0.0,-0.0176784303039312,60.0,30.217517852783203,0.0,-9.673795631215398e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,0.0001118521686294,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,0.000117786345072,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,8.699720638105646e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,0.0001177858721348,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.0005587104242295,285.4670715332031,294.1499938964844,301.5816345214844,295.1166381835937,299.6562194824219,301.6367492675781,283.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919238604605,2.5817019633223023e-08,0.001191898016259,-0.0665363147854805,0.0,0.0,0.0,-0.0177192911505699,60.0,29.57010078430176,0.0,-9.686274893283553e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,0.0001118521686294,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,0.000117786345072,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,8.699720638105646e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,0.0001177858721348,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.0005587104242295,285.4670715332031,294.1499938964844,301.5816345214844,295.1166381835937,299.6562194824219,301.6367492675781,283.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919238604605,2.5817019633223023e-08,0.001191898016259,-0.0665363147854805,0.0,0.0,0.0,-0.0177192911505699,60.0,29.57010078430176,0.0,-9.686274893283553e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001119462467613,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,0.000117885407235,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,8.707035885890946e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001178849415737,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,0.0005591805675067,285.4541931152344,294.1499938964844,301.5135498046875,295.1083984375,299.696044921875,301.57086181640625,283.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192923868075,2.592343228968729e-08,0.0011928979074582,-0.0668132528662681,0.0,0.0,0.0,-0.0177724994719028,60.0,29.26921463012696,0.0,-9.70253779541963e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001119462467613,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,0.000117885407235,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,8.707035885890946e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001178849415737,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,0.0005591805675067,285.4541931152344,294.1499938964844,301.5135498046875,295.1083984375,299.696044921875,301.57086181640625,283.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192923868075,2.592343228968729e-08,0.0011928979074582,-0.0668132528662681,0.0,0.0,0.0,-0.0177724994719028,60.0,29.26921463012696,0.0,-9.70253779541963e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,0.0001121456371038,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0001180953695438,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,8.722543134354055e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.0001180949111585,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0005601767334155,285.441162109375,294.1499938964844,301.4438171386719,295.0994567871094,299.733642578125,301.5024719238281,283.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950460029765,2.6149242771111858e-08,0.0011950199259445,-0.0674008801579475,0.0,0.0,0.0,-0.0178854130208492,60.0,28.80927085876465,0.0,-9.737094330830588e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,0.0001121456371038,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0001180953695438,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,8.722543134354055e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.0001180949111585,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0005601767334155,285.441162109375,294.1499938964844,301.4438171386719,295.0994567871094,299.733642578125,301.5024719238281,283.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950460029765,2.6149242771111858e-08,0.0011950199259445,-0.0674008801579475,0.0,0.0,0.0,-0.0178854130208492,60.0,28.80927085876465,0.0,-9.737094330830588e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001123205802286,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0001182795822387,299.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,8.736148447496817e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0001182791311293,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0005610507796518,285.43115234375,294.1499938964844,301.3899230957031,295.0922546386719,299.7606201171875,301.4491577148437,283.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969085317105,2.6347397152903795e-08,0.0011968822218477,-0.0679164826869964,0.0,0.0,0.0,-0.0179844964295625,60.0,28.45377349853516,0.0,-9.767467901156125e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001123710244428,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,0.0001183327040052,299.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,8.740071643842384e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0001183322456199,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0005613027606159,285.427978515625,294.1499938964844,301.372802734375,295.0899353027344,299.7689208984375,301.4321594238281,283.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119744555559,2.6404530117929426e-08,0.0011974192457273,-0.0680651292204856,0.0,0.0,0.0,-0.0180130656808614,60.0,28.34305763244629,0.0,-9.776234577429933e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001124604386859,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0001184268548968,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,8.747025276534259e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0001184264037874,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0005617495044134,285.4213256835937,294.1499938964844,301.3369445800781,295.08502197265625,299.78564453125,301.396484375,283.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983976000919,2.650577890506156e-08,0.0011983710573986,-0.0683285519480705,0.0,0.0,0.0,-0.0180636961013078,60.0,28.11622428894043,0.0,-9.791779831402893e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.000112526518933,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,0.0001184964348794,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,8.752164285397157e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0001184959837701,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0005620796582661,285.4146728515625,294.1499938964844,301.3009338378906,295.0799865722656,299.8017883300781,301.3606262207031,283.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011991014471277,2.6580577738855027e-08,0.0011990749044343,-0.0685231536626815,0.0,0.0,0.0,-0.0181011017411947,60.0,27.892528533935547,0.0,-9.803272149611077e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.0001125646522268,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0001185365836136,299.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,8.755128510529175e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.0001185361397801,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0005622703465633,285.4013061523437,294.1499938964844,301.2286071777344,295.0697937011719,299.8325500488281,301.2885437011719,283.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995050590485,2.6623574456152723e-08,0.0011994783999398,-0.0686350092291832,0.0,0.0,0.0,-0.018122598528862,60.0,27.449647903442383,0.0,-9.80988090759638e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.0001125646522268,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0001185365836136,299.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,8.755128510529175e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.0001185361397801,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0005622703465633,285.4013061523437,294.1499938964844,301.2286071777344,295.0697937011719,299.8325500488281,301.2885437011719,283.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995050590485,2.6623574456152723e-08,0.0011994783999398,-0.0686350092291832,0.0,0.0,0.0,-0.018122598528862,60.0,27.449647903442383,0.0,-9.80988090759638e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.0001124875707319,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0001184553984785,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,8.749131666263565e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.000118454969197,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.000561885535717,285.3879089355469,294.1499938964844,301.1562805175781,295.0594787597656,299.8611145019531,301.2163391113281,284.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011986817698925,2.653595032597877e-08,0.0011986552271991,-0.0684070512652397,0.0,0.0,0.0,-0.0180787853896617,60.0,27.01122093200684,0.0,-9.796414701668257e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.0001124875707319,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0001184553984785,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,8.749131666263565e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.000118454969197,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.000561885535717,285.3879089355469,294.1499938964844,301.1562805175781,295.0594787597656,299.8611145019531,301.2163391113281,284.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011986817698925,2.653595032597877e-08,0.0011986552271991,-0.0684070512652397,0.0,0.0,0.0,-0.0180787853896617,60.0,27.01122093200684,0.0,-9.796414701668257e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001123413749155,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001183014464913,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,8.737759344512597e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001183010172098,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0005611554952338,285.3745422363281,294.1499938964844,301.0843200683594,295.0491943359375,299.8874816894531,301.1444396972656,284.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971219209954,2.636997820104625e-08,0.0011970956111326,-0.0679752305150032,0.0,0.0,0.0,-0.0179957933723926,60.0,26.580951690673828,0.0,-9.77093250753569e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001123413749155,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001183014464913,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,8.737759344512597e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001183010172098,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0005611554952338,285.3745422363281,294.1499938964844,301.0843200683594,295.0491943359375,299.8874816894531,301.1444396972656,284.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971219209954,2.636997820104625e-08,0.0011970956111326,-0.0679752305150032,0.0,0.0,0.0,-0.0179957933723926,60.0,26.580951690673828,0.0,-9.77093250753569e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0001120848537539,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.000118031304737,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,8.717806485947222e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001180308900075,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0005598743446171,285.3612365722656,294.1499938964844,301.01318359375,295.03912353515625,299.9120178222656,301.0731506347656,284.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194386743009,2.607892923833788e-08,0.001194360665977,-0.0672179087996482,0.0,0.0,0.0,-0.0178502611815929,60.0,26.156200408935547,0.0,-9.726326766212878e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0001120848537539,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.000118031304737,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,8.717806485947222e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001180308900075,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0005598743446171,285.3612365722656,294.1499938964844,301.01318359375,295.03912353515625,299.9120178222656,301.0731506347656,284.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194386743009,2.607892923833788e-08,0.001194360665977,-0.0672179087996482,0.0,0.0,0.0,-0.0178502611815929,60.0,26.156200408935547,0.0,-9.726326766212878e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,0.0001119068547268,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.000117843861517,299.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,8.703961066203192e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001178434467874,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0005589852808043,285.3546142578125,294.1499938964844,300.97802734375,295.03424072265625,299.9233703613281,301.0379943847656,284.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924890568479,2.5877016085473773e-08,0.0011924632126465,-0.0666924566030502,0.0,0.0,0.0,-0.017749298363924,60.0,25.944908142089844,0.0,-9.69544231566033e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001117029969464,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0001176291771116,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,8.688104571774602e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.000117628762382,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0005579671123996,285.3480224609375,294.1499938964844,300.9432373046875,295.0294494628906,299.9342041015625,301.003173828125,284.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903160484507,2.5645784162975364e-08,0.0011902903206646,-0.0660906359553337,0.0,0.0,0.0,-0.0176336746662855,60.0,25.734514236450195,0.0,-9.660133315492204e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.00011124987941,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.0001171520125353,299.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,8.652860560687259e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,0.0001171516123577,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0005557039403356,285.3349304199219,294.1499938964844,300.8749389648437,295.02032470703125,299.95440673828125,300.9347229003906,284.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011854856275022,2.513186458941164e-08,0.0011854604817926,-0.0647528320550918,0.0,0.0,0.0,-0.017376696690917,60.0,25.31861686706543,0.0,-9.581888349430301e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.00011124987941,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.0001171520125353,299.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,8.652860560687259e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,0.0001171516123577,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0005557039403356,285.3349304199219,294.1499938964844,300.8749389648437,295.02032470703125,299.95440673828125,300.9347229003906,284.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011854856275022,2.513186458941164e-08,0.0011854604817926,-0.0647528320550918,0.0,0.0,0.0,-0.017376696690917,60.0,25.31861686706543,0.0,-9.581888349430301e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0001108240103349,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001167035443359,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,8.619735308457166e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0001167031441582,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0005535767995752,285.3219909667969,294.1499938964844,300.8087158203125,295.0119323730469,299.97265625,300.8680725097656,284.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809450807049,2.46488411903556e-08,0.0011809204006567,-0.0634951367974281,0.0,0.0,0.0,-0.0171351637691259,60.0,24.91927146911621,0.0,-9.508636367172585e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0001108240103349,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001167035443359,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,8.619735308457166e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0001167031441582,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0005535767995752,285.3219909667969,294.1499938964844,300.8087158203125,295.0119323730469,299.97265625,300.8680725097656,284.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809450807049,2.46488411903556e-08,0.0011809204006567,-0.0634951367974281,0.0,0.0,0.0,-0.0171351637691259,60.0,24.91927146911621,0.0,-9.508636367172585e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0001104938928619,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.000116355906357,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,8.594057726440951e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001163555134553,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0005519280093722,285.3092041015625,294.1499938964844,300.7449035644531,295.0044860839844,299.9891662597656,300.8033142089844,284.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774247977882,2.4274383392253185e-08,0.0011774005834013,-0.0625199303030967,0.0,0.0,0.0,-0.0169479176402091,60.0,24.55694961547852,0.0,-9.452042348812029e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0001104938928619,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.000116355906357,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,8.594057726440951e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001163555134553,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0005519280093722,285.3092041015625,294.1499938964844,300.7449035644531,295.0044860839844,299.9891662597656,300.8033142089844,284.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774247977882,2.4274383392253185e-08,0.0011774005834013,-0.0625199303030967,0.0,0.0,0.0,-0.0169479176402091,60.0,24.55694961547852,0.0,-9.452042348812029e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.0001102448804886,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001160936735686,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,8.574689127271995e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0001160932952188,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0005506843444891,285.298583984375,294.1499938964844,300.69354248046875,294.9990539550781,300.0016784667969,300.7508544921875,284.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747707612812,2.399191423307912e-08,0.0011747466633096,-0.0617841705679893,0.0,0.0,0.0,-0.0168066788464784,60.0,24.32020378112793,0.0,-9.409462364828869e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001101976813515,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0001160439715022,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,8.571017679059878e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.0001160435858764,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.0005504486034624,285.29656982421875,294.1499938964844,300.6839904785156,294.99810791015625,300.0039367675781,300.74102783203125,284.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742673814296,2.3938371285225912e-08,0.0011742433998733,-0.0616446919739246,0.0,0.0,0.0,-0.0167799051851034,60.0,24.27507209777832,0.0,-9.401401968034406e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0001100520748877,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001158906379714,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,8.559692651033401e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0001158902596216,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0005497213569469,285.2903137207031,294.1499938964844,300.6547546386719,294.99542236328125,300.0107116699219,300.7109069824219,284.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727142846211,2.377320384994164e-08,0.0011726905358955,-0.0612144172191619,0.0,0.0,0.0,-0.016697309911251,60.0,24.13690757751465,0.0,-9.376559972906764e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
