time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001099109431379,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0001157420119852,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,8.548714686185122e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,0.0001157416336354,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0005490164621733,285.2841186523437,294.1499938964844,300.6263732910156,294.9930725097656,300.0171203613281,300.6815490722656,284.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712095001712,2.3613104360720172e-08,0.0011711859842762,-0.0607973113656044,0.0,0.0,0.0,-0.0166172552853822,60.0,24.005250930786133,0.0,-9.352510943472225e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001096400155802,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001154567071353,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,8.5276406025514e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001154563360614,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0005476633668877,285.2718200683594,294.1499938964844,300.5724792480469,294.989501953125,300.0288391113281,300.62530517578125,284.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683206539601,2.330576620579449e-08,0.0011682973708957,-0.059996522963047,0.0,0.0,0.0,-0.0164635740220546,60.0,23.75496292114257,0.0,-9.306431536515448e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001096400155802,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001154567071353,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,8.5276406025514e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001154563360614,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0005476633668877,285.2718200683594,294.1499938964844,300.5724792480469,294.989501953125,300.0288391113281,300.62530517578125,284.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683206539601,2.330576620579449e-08,0.0011682973708957,-0.059996522963047,0.0,0.0,0.0,-0.0164635740220546,60.0,23.75496292114257,0.0,-9.306431536515448e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,0.0001093853570637,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0001151885298895,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,8.507832535542548e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0001151881660916,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.000546391471289,285.259765625,294.1499938964844,300.5226745605469,294.9876403808594,300.03924560546875,300.5726928710937,284.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656050337478,2.3016875516646e-08,0.0011655819835141,-0.0592436976730823,0.0,0.0,0.0,-0.0163191184401512,60.0,23.52193069458008,0.0,-9.26322130112567e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,0.0001093853570637,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0001151885298895,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,8.507832535542548e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0001151881660916,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.000546391471289,285.259765625,294.1499938964844,300.5226745605469,294.9876403808594,300.03924560546875,300.5726928710937,284.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656050337478,2.3016875516646e-08,0.0011655819835141,-0.0592436976730823,0.0,0.0,0.0,-0.0163191184401512,60.0,23.52193069458008,0.0,-9.26322130112567e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0001091478625312,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001149384333984,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,8.489359606755897e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001149380768765,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.000545205315575,285.2478942871094,294.1499938964844,300.4774169921875,294.9876708984375,300.0484619140625,300.52410888671875,284.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630726512521,2.274745902752784e-08,0.0011630499502643,-0.0585415251553058,0.0,0.0,0.0,-0.0161843989044427,60.0,23.305967330932617,0.0,-9.223014529879948e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0001091478625312,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001149384333984,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,8.489359606755897e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001149380768765,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.000545205315575,285.2478942871094,294.1499938964844,300.4774169921875,294.9876708984375,300.0484619140625,300.52410888671875,284.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630726512521,2.274745902752784e-08,0.0011630499502643,-0.0585415251553058,0.0,0.0,0.0,-0.0161843989044427,60.0,23.305967330932617,0.0,-9.223014529879948e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.000108926804387,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001147056318586,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,8.472164336126298e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0001147052826127,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,0.0005441012326627,285.2362060546875,294.1499938964844,300.4371032714844,294.98980712890625,300.0566101074219,300.4799499511719,284.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011607152409851,2.249666408715712e-08,0.0011606926564127,-0.0578878186643123,0.0,0.0,0.0,-0.0160589907318353,60.0,23.10675621032715,0.0,-9.185665561517453e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.000108926804387,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001147056318586,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,8.472164336126298e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0001147052826127,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,0.0005441012326627,285.2362060546875,294.1499938964844,300.4371032714844,294.98980712890625,300.0566101074219,300.4799499511719,284.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011607152409851,2.249666408715712e-08,0.0011606926564127,-0.0578878186643123,0.0,0.0,0.0,-0.0160589907318353,60.0,23.10675621032715,0.0,-9.185665561517453e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0001088221688405,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0001145954447565,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,8.464026177534834e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0001145950955105,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0005435787024907,285.23046875,294.1499938964844,300.4189147949219,294.9917297363281,300.0603332519531,300.4595031738281,284.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595995165407,2.23779590413642e-08,0.0011595771647989,-0.0575783811509609,0.0,0.0,0.0,-0.0159996356815099,60.0,23.01303482055664,0.0,-9.168013548332965e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.000108723899757,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0001144919588114,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,8.456382056465372e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001144916095654,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0005430878954939,285.2247619628906,294.1499938964844,300.40216064453125,294.9942321777344,300.0638427734375,300.4403991699219,284.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585515458136,2.226646245162556e-08,0.0011585293104872,-0.0572877191007137,0.0,0.0,0.0,-0.0159438829869031,60.0,22.923641204833984,0.0,-9.151449376076928e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001085477852029,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001143064946518,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,8.442682883469388e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0001143061526818,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0005422083195298,285.2135314941406,294.1499938964844,300.3729858398437,295.00115966796875,300.0702514648437,300.406494140625,284.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566730681806,2.2066638294404584e-08,0.0011566509492695,-0.0567667596042156,0.0,0.0,0.0,-0.0158439613878726,60.0,22.7589054107666,0.0,-9.121800559341865e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001085477852029,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001143064946518,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,8.442682883469388e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0001143061526818,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0005422083195298,285.2135314941406,294.1499938964844,300.3729858398437,295.00115966796875,300.0702514648437,300.406494140625,284.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566730681806,2.2066638294404584e-08,0.0011566509492695,-0.0567667596042156,0.0,0.0,0.0,-0.0158439613878726,60.0,22.7589054107666,0.0,-9.121800559341865e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001083971510524,299.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001141478642239,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,8.430965681327507e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0001141475295298,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.0005414560437202,285.2025146484375,294.1499938964844,300.3500061035156,295.01080322265625,300.0760498046875,300.3777160644531,284.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550658382475,2.1895701252105937e-08,0.001155043952167,-0.0563210770487785,0.0,0.0,0.0,-0.0157584846019744,60.0,22.610769271850582,0.0,-9.096475395153902e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001083971510524,299.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001141478642239,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,8.430965681327507e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0001141475295298,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.0005414560437202,285.2025146484375,294.1499938964844,300.3500061035156,295.01080322265625,300.0760498046875,300.3777160644531,284.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550658382475,2.1895701252105937e-08,0.001155043952167,-0.0563210770487785,0.0,0.0,0.0,-0.0157584846019744,60.0,22.610769271850582,0.0,-9.096475395153902e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001082780727301,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001140224558184,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,8.42170265968889e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0001140221284003,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0005408613360486,285.1917419433594,294.1499938964844,300.33056640625,295.0219421386719,300.081298828125,300.3539428710937,284.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153795630671,2.1760534707482293e-08,0.0011537738610059,-0.0559686385095119,0.0,0.0,0.0,-0.0156908966600894,60.0,22.480018615722656,0.0,-9.076475038227728e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001082780727301,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001140224558184,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,8.42170265968889e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0001140221284003,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0005408613360486,285.1917419433594,294.1499938964844,300.33056640625,295.0219421386719,300.081298828125,300.3539428710937,284.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153795630671,2.1760534707482293e-08,0.0011537738610059,-0.0559686385095119,0.0,0.0,0.0,-0.0156908966600894,60.0,22.480018615722656,0.0,-9.076475038227728e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0001081873051589,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001139268715633,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,8.414642070420086e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001139265441452,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0005404080729931,285.1820373535156,294.1499938964844,300.31317138671875,295.0321960449219,300.0856628417969,300.33447265625,284.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528267059475,2.1657484694515012e-08,0.0011528050526976,-0.0556999221444129,0.0,0.0,0.0,-0.015639366582036,60.0,22.371139526367188,0.0,-9.061241712515766e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0001081804439309,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,0.0001139196465373,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,8.414108742726967e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001139193263952,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0005403738468885,285.1811828613281,294.1499938964844,300.3116760253906,295.0331115722656,300.0860290527344,300.3328552246094,284.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115275348071,2.1649697146131075e-08,0.0011527318274602,-0.0556796193122863,0.0,0.0,0.0,-0.0156354736536741,60.0,22.36211585998535,0.0,-9.060091343826573e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.000108139567601,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0001138766019721,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,8.410928421653807e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.000113876274554,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0005401697126217,285.1759948730469,294.1499938964844,300.3024597167969,295.0386962890625,300.0882568359375,300.3229064941406,284.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523175053298,2.1603273836490192e-08,0.0011522958520799,-0.0555585585534572,0.0,0.0,0.0,-0.0156122613698244,60.0,22.3071346282959,0.0,-9.053233185341014e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0001081047303159,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0001138399165938,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,8.408218855038285e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0001138395964517,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0005399957881309,285.1708679199219,294.1499938964844,300.2933654785156,295.0443115234375,300.09033203125,300.3132629394531,284.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519455583766,2.1563701935178893e-08,0.0011519239051267,-0.0554553680121898,0.0,0.0,0.0,-0.0155924735590815,60.0,22.254802703857425,0.0,-9.047389681882124e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.00010805115744,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0001137834915425,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,8.40405045892112e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001137831714004,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.000539728323929,285.1607666015625,294.1499938964844,300.2755126953125,295.05548095703125,300.0941162109375,300.2946472167969,284.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513730278238,2.15028066463674e-08,0.0011513514909893,-0.0552965626120567,0.0,0.0,0.0,-0.0155620230361819,60.0,22.158409118652344,0.0,-9.038400605732025e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.00010805115744,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0001137834915425,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,8.40405045892112e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001137831714004,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.000539728323929,285.1607666015625,294.1499938964844,300.2755126953125,295.05548095703125,300.0941162109375,300.2946472167969,284.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513730278238,2.15028066463674e-08,0.0011513514909893,-0.0552965626120567,0.0,0.0,0.0,-0.0155620230361819,60.0,22.158409118652344,0.0,-9.038400605732025e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,0.0001080119254766,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0001137421713792,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,8.40099819470197e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.000113741858513,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,0.0005395325133576,285.1509094238281,294.1499938964844,300.25811767578125,295.0665588378906,300.0975036621094,300.27667236328125,284.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150953117758,2.145817568077745e-08,0.0011509316973388,-0.0551801696419715,0.0,0.0,0.0,-0.0155397038906812,60.0,22.070295333862305,0.0,-9.031815295656996e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,0.0001080119254766,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0001137421713792,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,8.40099819470197e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.000113741858513,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,0.0005395325133576,285.1509094238281,294.1499938964844,300.25811767578125,295.0665588378906,300.0975036621094,300.27667236328125,284.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150953117758,2.145817568077745e-08,0.0011509316973388,-0.0551801696419715,0.0,0.0,0.0,-0.0155397038906812,60.0,22.070295333862305,0.0,-9.031815295656996e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0001079886060324,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001137176077463,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,8.399183570872992e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001137173021561,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0005394160980358,285.1413269042969,294.1499938964844,300.2411499023437,295.0775756835937,300.1004333496094,300.2592163085937,284.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507034068927,2.143158006617796e-08,0.0011506819864735,-0.0551108121871948,0.0,0.0,0.0,-0.0155264055356383,60.0,21.9903621673584,0.0,-9.027892389212869e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0001079886060324,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001137176077463,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,8.399183570872992e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001137173021561,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0005394160980358,285.1413269042969,294.1499938964844,300.2411499023437,295.0775756835937,300.1004333496094,300.2592163085937,284.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507034068927,2.143158006617796e-08,0.0011506819864735,-0.0551108121871948,0.0,0.0,0.0,-0.0155264055356383,60.0,21.9903621673584,0.0,-9.027892389212869e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,0.0001079762005247,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,0.0001137045401264,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,8.39821805129759e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001137042345362,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0005393542814999,285.1319580078125,294.1499938964844,300.2245178222656,295.0884094238281,300.1029968261719,300.2421569824219,284.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505696456879,2.1417367435105923e-08,0.0011505482252687,-0.0550737455487251,0.0,0.0,0.0,-0.0155192986130714,60.0,21.917274475097656,0.0,-9.025796288142376e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,0.0001079762005247,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,0.0001137045401264,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,8.39821805129759e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001137042345362,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0005393542814999,285.1319580078125,294.1499938964844,300.2245178222656,295.0884094238281,300.1029968261719,300.2421569824219,284.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505696456879,2.1417367435105923e-08,0.0011505482252687,-0.0550737455487251,0.0,0.0,0.0,-0.0155192986130714,60.0,21.917274475097656,0.0,-9.025796288142376e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0001079735884559,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,0.0001137017825385,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,8.398013596888632e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0001137014842242,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0005393413011915,285.1273498535156,294.1499938964844,300.2163391113281,295.09375,300.1041259765625,300.2337951660156,284.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505412403494,2.1414326312196863e-08,0.0011505198199301,-0.05506581813097,0.0,0.0,0.0,-0.0155177786946296,60.0,21.882970809936523,0.0,-9.025347935676109e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.000107973224658,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001137013969128,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,8.397985220653936e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001137010985985,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0005393395549617,285.122802734375,294.1499938964844,300.208251953125,295.0990600585937,300.10516357421875,300.2254943847656,284.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505367001518,2.1413839590422867e-08,0.0011505152797326,-0.0550645478069782,0.0,0.0,0.0,-0.0155175356194376,60.0,21.850112915039062,0.0,-9.025276170859797e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001079779831343,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001137064027716,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,8.398354111704975e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0001137061117333,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0005393634783104,285.11395263671875,294.1499938964844,300.1922607421875,295.1094665527344,300.1069641113281,300.20916748046875,284.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505859438329,2.1419085172169616e-08,0.0011505645234137,-0.0550782307982444,0.0,0.0,0.0,-0.0155201582238078,60.0,21.788623809814453,0.0,-9.026049241356304e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001079779831343,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001137064027716,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,8.398354111704975e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0001137061117333,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0005393634783104,285.11395263671875,294.1499938964844,300.1922607421875,295.1094665527344,300.1069641113281,300.20916748046875,284.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505859438329,2.1419085172169616e-08,0.0011505645234137,-0.0550782307982444,0.0,0.0,0.0,-0.0155201582238078,60.0,21.788623809814453,0.0,-9.026049241356304e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0001079878420569,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001137167782871,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,8.399120270041749e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0001137164945248,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0005394128384068,285.1053161621094,294.1499938964844,300.1764831542969,295.1195678710937,300.1083984375,300.193115234375,284.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506895534694,2.1430114571785452e-08,0.0011506681330502,-0.0551069937646389,0.0,0.0,0.0,-0.0155256735160946,60.0,21.731733322143555,0.0,-9.027676384221196e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0001079878420569,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001137167782871,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,8.399120270041749e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0001137164945248,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0005394128384068,285.1053161621094,294.1499938964844,300.1764831542969,295.1195678710937,300.1083984375,300.193115234375,284.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506895534694,2.1430114571785452e-08,0.0011506681330502,-0.0551069937646389,0.0,0.0,0.0,-0.0155256735160946,60.0,21.731733322143555,0.0,-9.027676384221196e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001080022702808,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001137319632107,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,8.400241495110095e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001137316794483,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0005394850159063,285.096923828125,294.1499938964844,300.16094970703125,295.12939453125,300.1094665527344,300.17730712890625,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508419411256,2.1446323827944983e-08,0.0011508204042911,-0.0551492609083652,0.0,0.0,0.0,-0.0155337778851389,60.0,21.67884063720703,0.0,-9.030066649984293e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001080022702808,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001137319632107,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,8.400241495110095e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001137316794483,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0005394850159063,285.096923828125,294.1499938964844,300.16094970703125,295.12939453125,300.1094665527344,300.17730712890625,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508419411256,2.1446323827944983e-08,0.0011508204042911,-0.0551492609083652,0.0,0.0,0.0,-0.0155337778851389,60.0,21.67884063720703,0.0,-9.030066649984293e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001080202855519,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001137509316322,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,8.401641389355063e-05,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001137506551458,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0005395751213654,285.0888061523437,294.1499938964844,300.14556884765625,295.1388244628906,300.1102294921875,300.1617126464844,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510325130075,2.1466606270337252e-08,0.0011510110925883,-0.0552021563053131,0.0,0.0,0.0,-0.0155439199879765,60.0,21.629409790039062,0.0,-9.03305874544458e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001080202855519,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001137509316322,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,8.401641389355063e-05,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001137506551458,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0005395751213654,285.0888061523437,294.1499938964844,300.14556884765625,295.1388244628906,300.1102294921875,300.1617126464844,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510325130075,2.1466606270337252e-08,0.0011510110925883,-0.0552021563053131,0.0,0.0,0.0,-0.0155439199879765,60.0,21.629409790039062,0.0,-9.03305874544458e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
