time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001080304718925,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0001137616563937,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,8.402433741139248e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001137613799073,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0005396260530687,285.0848083496094,294.1499938964844,300.137939453125,295.14337158203125,300.1105041503906,300.1539611816406,284.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511404300108,2.1478079759162938e-08,0.0011511188931763,-0.0552320815622806,0.0,0.0,0.0,-0.0155496578663587,60.0,21.605581283569336,0.0,-9.034751968783897e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0001080416186596,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0001137733997893,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,8.403300307691097e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001137731233029,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0005396818742156,285.0809020996094,294.1499938964844,300.1303100585937,295.1478271484375,300.1106872558594,300.1462707519531,284.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512585915625,2.1490652812872213e-08,0.0011512371711432,-0.0552648678421974,0.0,0.0,0.0,-0.0155559442937374,60.0,21.58269119262696,0.0,-9.036607195866965e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0001080721849575,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0001138055813498,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,8.40567663544789e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0001138053048634,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0005398346693255,285.0732421875,294.1499938964844,300.1151428222656,295.1564025878906,300.1107788085937,300.1309509277344,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515829246491,2.152516209719124e-08,0.0011515613878145,-0.0553548634052276,0.0,0.0,0.0,-0.0155732007697224,60.0,21.53960227966309,0.0,-9.041700366196893e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0001080721849575,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0001138055813498,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,8.40567663544789e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0001138053048634,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0005398346693255,285.0732421875,294.1499938964844,300.1151428222656,295.1564025878906,300.1107788085937,300.1309509277344,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515829246491,2.152516209719124e-08,0.0011515613878145,-0.0553548634052276,0.0,0.0,0.0,-0.0155732007697224,60.0,21.53960227966309,0.0,-9.041700366196893e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001081076043192,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001138428633566,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,8.408430585404858e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001138425941462,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0005400116788223,285.0658264160156,294.1499938964844,300.1000061035156,295.1644592285156,300.1106262207031,300.1156921386719,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519582476466,2.1565170982285053e-08,0.0011519367108121,-0.0554591938853263,0.0,0.0,0.0,-0.0155932018533349,60.0,21.498653411865234,0.0,-9.04760639741653e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001081076043192,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001138428633566,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,8.408430585404858e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001138425941462,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0005400116788223,285.0658264160156,294.1499938964844,300.1000061035156,295.1644592285156,300.1106262207031,300.1156921386719,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519582476466,2.1565170982285053e-08,0.0011519367108121,-0.0554591938853263,0.0,0.0,0.0,-0.0155932018533349,60.0,21.498653411865234,0.0,-9.04760639741653e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0001081992450053,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001139393643825,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,8.41555738588795e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.000113939102448,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.000540469540283,285.0586853027344,294.1499938964844,300.0848693847656,295.1719665527344,300.110107421875,300.1004638671875,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529340408742,2.1668924432560743e-08,0.0011529123876243,-0.055729754269123,0.0,0.0,0.0,-0.0156450867652893,60.0,21.465456008911133,0.0,-9.06293209368414e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0001081992450053,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001139393643825,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,8.41555738588795e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.000113939102448,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.000540469540283,285.0586853027344,294.1499938964844,300.0848693847656,295.1719665527344,300.110107421875,300.1004638671875,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529340408742,2.1668924432560743e-08,0.0011529123876243,-0.055729754269123,0.0,0.0,0.0,-0.0156450867652893,60.0,21.465456008911133,0.0,-9.06293209368414e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.000108312080556,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001140581880463,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,8.424332918366417e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001140579261118,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.000541033281479,285.0517883300781,294.1499938964844,300.0697021484375,295.17889404296875,300.1093139648437,300.085205078125,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541353305801,2.1796706661803e-08,0.0011541135609149,-0.0560629554092884,0.0,0.0,0.0,-0.0157089829444885,60.0,21.43816566467285,0.0,-9.081825425028e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.000108312080556,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001140581880463,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,8.424332918366417e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001140579261118,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.000541033281479,285.0517883300781,294.1499938964844,300.0697021484375,295.17889404296875,300.1093139648437,300.085205078125,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541353305801,2.1796706661803e-08,0.0011541135609149,-0.0560629554092884,0.0,0.0,0.0,-0.0157089829444885,60.0,21.43816566467285,0.0,-9.081825425028e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0001083656097762,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.000114114547614,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,8.428495493717492e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0001141142856795,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0005413007456809,285.0484313964844,294.1499938964844,300.06207275390625,295.18212890625,300.1087951660156,300.0775756835937,285.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547044850885,2.1857317733520176e-08,0.001154682599008,-0.0562209971249103,0.0,0.0,0.0,-0.0157392881810665,60.0,21.425657272338867,0.0,-9.090793895438765e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0001084129689843,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0001141644243034,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,8.432178583461791e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0001141641623689,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0005415373598225,285.0451354980469,294.1499938964844,300.054443359375,295.1851806640625,300.10821533203125,300.0699157714844,285.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155208563432,2.191094239378799e-08,0.0011551866773515,-0.0563608221709728,0.0,0.0,0.0,-0.0157661028206348,60.0,21.41297912597656,0.0,-9.098732789425412e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001084848045138,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0001142400651588,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,8.437765791313723e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0001142398105002,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0005418963264673,285.0386962890625,294.1499938964844,300.0390625,295.1908264160156,300.1068420410156,300.0545654296875,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559735285118,2.1992249799041026e-08,0.0011559515260159,-0.0565728098154068,0.0,0.0,0.0,-0.0158067625015974,60.0,21.385662078857425,0.0,-9.110775067711074e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001084848045138,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0001142400651588,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,8.437765791313723e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0001142398105002,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0005418963264673,285.0386962890625,294.1499938964844,300.0390625,295.1908264160156,300.1068420410156,300.0545654296875,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559735285118,2.1992249799041026e-08,0.0011559515260159,-0.0565728098154068,0.0,0.0,0.0,-0.0158067625015974,60.0,21.385662078857425,0.0,-9.110775067711074e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0001085181429516,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0001142751643783,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,8.440357487415895e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0001142749169957,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0005420629750005,285.03253173828125,294.1499938964844,300.02349853515625,295.1957092285156,300.1051940917969,300.0390930175781,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011563275475054,2.2029912116749983e-08,0.0011563055450096,-0.0566710084676742,0.0,0.0,0.0,-0.0158255957067012,60.0,21.353778839111328,0.0,-9.11635638090047e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0001085181429516,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0001142751643783,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,8.440357487415895e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0001142749169957,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0005420629750005,285.03253173828125,294.1499938964844,300.02349853515625,295.1957092285156,300.1051940917969,300.0390930175781,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011563275475054,2.2029912116749983e-08,0.0011563055450096,-0.0566710084676742,0.0,0.0,0.0,-0.0158255957067012,60.0,21.353778839111328,0.0,-9.11635638090047e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001085102267097,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0001142668261309,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,8.439741213805974e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001142665787483,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0005420235102064,285.0266418457031,294.1499938964844,300.0077514648437,295.1998596191406,300.10321044921875,300.02349853515625,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562420986592,2.2020811840661736e-08,0.0011562200961634,-0.0566472820937633,0.0,0.0,0.0,-0.0158210452646017,60.0,21.315921783447266,0.0,-9.115007770787997e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001085102267097,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0001142668261309,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,8.439741213805974e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001142665787483,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0005420235102064,285.0266418457031,294.1499938964844,300.0077514648437,295.1998596191406,300.10321044921875,300.02349853515625,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562420986592,2.2020811840661736e-08,0.0011562200961634,-0.0566472820937633,0.0,0.0,0.0,-0.0158210452646017,60.0,21.315921783447266,0.0,-9.115007770787997e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001084677496692,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001142220862675,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,8.436436473857611e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001142218461609,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0005418114596977,285.02099609375,294.1499938964844,299.99176025390625,295.20318603515625,300.1009826660156,300.0076904296875,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557883117347,2.1972532238123683e-08,0.0011557664256542,-0.056521400809288,0.0,0.0,0.0,-0.0157969035208225,60.0,21.2720947265625,0.0,-9.107854026524365e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001084677496692,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001142220862675,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,8.436436473857611e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001142218461609,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0005418114596977,285.02099609375,294.1499938964844,299.99176025390625,295.20318603515625,300.1009826660156,300.0076904296875,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557883117347,2.1972532238123683e-08,0.0011557664256542,-0.056521400809288,0.0,0.0,0.0,-0.0157969035208225,60.0,21.2720947265625,0.0,-9.107854026524365e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0001084338291548,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0001141863685916,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,8.433797484030947e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.000114186121209,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0005416420754045,285.0182800292969,294.1499938964844,299.983642578125,295.2045288085937,300.0997314453125,299.9997253417969,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554261436685,2.19340172691318e-08,0.001155404257588,-0.0564209818840026,0.0,0.0,0.0,-0.0157776437699794,60.0,21.24765968322754,0.0,-9.10214907889895e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0001083960451069,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0001141465763794,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,8.430857997154817e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0001141463362728,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0005414533661678,285.015625,294.1499938964844,299.9754638671875,295.2056579589844,300.098388671875,299.9916687011719,285.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550224153324,2.1891121804173963e-08,0.0011550005292519,-0.0563091374933719,0.0,0.0,0.0,-0.0157561916857957,60.0,21.22222137451172,0.0,-9.095797537383989e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0001083120077964,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0001140580789069,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,8.424321276834235e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0001140578388003,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0005410336889326,285.0104675292969,294.1499938964844,299.9588623046875,295.20721435546875,300.0956115722656,299.9754333496094,285.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541267158463,2.1795738547325527e-08,0.0011541049461811,-0.0560604333877563,0.0,0.0,0.0,-0.01570850238204,60.0,21.169193267822266,0.0,-9.081682605938113e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0001083120077964,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0001140580789069,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,8.424321276834235e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0001140578388003,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0005410336889326,285.0104675292969,294.1499938964844,299.9588623046875,295.20721435546875,300.0956115722656,299.9754333496094,285.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541267158463,2.1795738547325527e-08,0.0011541049461811,-0.0560604333877563,0.0,0.0,0.0,-0.01570850238204,60.0,21.169193267822266,0.0,-9.081682605938113e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001082160815712,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001139570522354,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,8.41685978230089e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0001139568194048,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0005405546398833,285.0055847167969,294.1499938964844,299.94189453125,295.2078552246094,300.0924987792969,299.9588623046875,285.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531033087521,2.1686872742066043e-08,0.0011530816555023,-0.0557765550911426,0.0,0.0,0.0,-0.0156540628522634,60.0,21.112445831298828,0.0,-9.065584549716733e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001082160815712,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001139570522354,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,8.41685978230089e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0001139568194048,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0005405546398833,285.0055847167969,294.1499938964844,299.94189453125,295.2078552246094,300.0924987792969,299.9588623046875,285.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531033087521,2.1686872742066043e-08,0.0011530816555023,-0.0557765550911426,0.0,0.0,0.0,-0.0156540628522634,60.0,21.112445831298828,0.0,-9.065584549716733e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0001081166337826,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0001138523221015,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,8.40912398416549e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001138520965469,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0005400579539127,285.0009460449219,294.1499938964844,299.92449951171875,295.20751953125,300.089111328125,299.9419250488281,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520425323396,2.1574017239345267e-08,0.0011520209955051,-0.0554822646081447,0.0,0.0,0.0,-0.0155976321548223,60.0,21.053226470947266,0.0,-9.048913085507593e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0001081166337826,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0001138523221015,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,8.40912398416549e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001138520965469,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0005400579539127,285.0009460449219,294.1499938964844,299.92449951171875,295.20751953125,300.089111328125,299.9419250488281,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520425323396,2.1574017239345267e-08,0.0011520209955051,-0.0554822646081447,0.0,0.0,0.0,-0.0155976321548223,60.0,21.053226470947266,0.0,-9.048913085507593e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0001080164511222,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,0.0001137468207161,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,8.401330705964938e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001137465951615,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,0.0005395576590672,284.99658203125,294.1499938964844,299.9066467285156,295.20611572265625,300.0853881835937,299.924560546875,285.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509739561006,2.1460337507051008e-08,0.0011509525356814,-0.0551858060061931,0.0,0.0,0.0,-0.0155407870188355,60.0,20.99209976196289,0.0,-9.032134329345356e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0001080164511222,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,0.0001137468207161,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,8.401330705964938e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001137465951615,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,0.0005395576590672,284.99658203125,294.1499938964844,299.9066467285156,295.20611572265625,300.0853881835937,299.924560546875,285.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509739561006,2.1460337507051008e-08,0.0011509525356814,-0.0551858060061931,0.0,0.0,0.0,-0.0155407870188355,60.0,20.99209976196289,0.0,-9.032134329345356e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0001079664652934,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0001136941864388,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,8.39744316181168e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0001136939608841,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0005393080064095,284.9945068359375,294.1499938964844,299.8975524902344,295.2050476074219,300.0833740234375,299.9156494140625,285.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504408903419,2.14036202095258e-08,0.0011504194699227,-0.055037897080183,0.0,0.0,0.0,-0.0155124273151159,60.0,20.9607162475586,0.0,-9.02376910971725e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0001079166031558,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0001136416758527,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,8.393564348807558e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.000113641450298,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0005390589940361,284.9925231933594,294.1499938964844,299.8883056640625,295.20367431640625,300.081298828125,299.9066467285156,285.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499091051518,2.134703791512038e-08,0.0011498876847326,-0.0548903308808803,0.0,0.0,0.0,-0.0154841337352991,60.0,20.929031372070312,0.0,-9.015427337999429e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0001078171408153,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0001135369311668,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,8.385827823076397e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0001135367128881,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0005385622498579,284.9886779785156,294.1499938964844,299.86944580078125,295.2001037597656,300.07696533203125,299.88836669921875,285.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488480959087,2.1234173530615408e-08,0.0011488269083201,-0.0545959696173667,0.0,0.0,0.0,-0.0154276965185999,60.0,20.864953994750977,0.0,-8.998799927439904e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0001078171408153,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0001135369311668,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,8.385827823076397e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0001135367128881,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0005385622498579,284.9886779785156,294.1499938964844,299.86944580078125,295.2001037597656,300.07696533203125,299.88836669921875,285.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488480959087,2.1234173530615408e-08,0.0011488269083201,-0.0545959696173667,0.0,0.0,0.0,-0.0154276965185999,60.0,20.864953994750977,0.0,-8.998799927439904e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,0.0001077181004802,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001134326303144,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,8.378123311558738e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0001134324120357,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0005380676011554,284.98492431640625,294.1499938964844,299.8500061035156,295.1953430175781,300.072509765625,299.86981201171875,285.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477917432785,2.1121788762457072e-08,0.0011477706721052,-0.0543028526008129,0.0,0.0,0.0,-0.0153715005144476,60.0,20.799272537231445,0.0,-8.982258492551409e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,0.0001077181004802,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001134326303144,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,8.378123311558738e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0001134324120357,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0005380676011554,284.98492431640625,294.1499938964844,299.8500061035156,295.1953430175781,300.072509765625,299.86981201171875,285.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477917432785,2.1121788762457072e-08,0.0011477706721052,-0.0543028526008129,0.0,0.0,0.0,-0.0153715005144476,60.0,20.799272537231445,0.0,-8.982258492551409e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0001076235785149,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,0.0001133330879383,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,8.370770956389606e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0001133328769356,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,0.0005375955370254,284.9813842773437,294.1499938964844,299.8302001953125,295.189697265625,300.0677795410156,299.8506774902344,285.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467835865914,2.1014532336494085e-08,0.0011467625154182,-0.0540230982005596,0.0,0.0,0.0,-0.0153178675100207,60.0,20.73176383972168,0.0,-8.966485864903009e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0001076235785149,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,0.0001133330879383,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,8.370770956389606e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0001133328769356,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,0.0005375955370254,284.9813842773437,294.1499938964844,299.8302001953125,295.189697265625,300.0677795410156,299.8506774902344,285.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467835865914,2.1014532336494085e-08,0.0011467625154182,-0.0540230982005596,0.0,0.0,0.0,-0.0153178675100207,60.0,20.73176383972168,0.0,-8.966485864903009e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0001075376931112,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0001132426477852,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,8.364090899704024e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0001132424440584,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,0.0005371666629798,284.97808837890625,294.1499938964844,299.81024169921875,295.1834411621094,300.0627136230469,299.83111572265625,285.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458673980087,2.091707251850039e-08,0.001145846559666,-0.0537688806653022,0.0,0.0,0.0,-0.0152691341936588,60.0,20.664161682128903,0.0,-8.952166297149233e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
