time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0001075376931112,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0001132426477852,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,8.364090899704024e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0001132424440584,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,0.0005371666629798,284.97808837890625,294.1499938964844,299.81024169921875,295.1834411621094,300.0627136230469,299.83111572265625,285.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458673980087,2.091707251850039e-08,0.001145846559666,-0.0537688806653022,0.0,0.0,0.0,-0.0152691341936588,60.0,20.664161682128903,0.0,-8.952166297149233e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001074972315109,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0001132000397774,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,8.360943320440128e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,0.0001131998287746,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0005369645659811,284.9765319824219,294.1499938964844,299.8002319335937,295.1800842285156,300.0600891113281,299.8212585449219,285.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454357299953,2.0871148365131376e-08,0.0011454148916527,-0.0536490865051746,0.0,0.0,0.0,-0.0152461696416139,60.0,20.63050842285156,0.0,-8.945422536044134e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.000107457723061,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,0.0001131584285758,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,8.357869955943897e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,0.000113158224849,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0005367673002183,284.9750366210937,294.1499938964844,299.7901611328125,295.1766357421875,300.057373046875,299.8113708496094,285.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145014190115,2.082630956579124e-08,0.0011449934681877,-0.0535321235656738,0.0,0.0,0.0,-0.01522374805063,60.0,20.596948623657227,0.0,-8.938840068140055e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0001073803505278,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001130769524024,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,8.351852011401206e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,0.0001130767486756,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0005363809177652,284.97222900390625,294.1499938964844,299.7699890136719,295.1693115234375,300.0516967773437,299.7914428710937,285.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441889218986,2.073850247086284e-08,0.0011441680835559,-0.0533030666410923,0.0,0.0,0.0,-0.0151798408478498,60.0,20.529830932617188,0.0,-8.925957928340723e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0001073803505278,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001130769524024,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,8.351852011401206e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,0.0001130767486756,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0005363809177652,284.97222900390625,294.1499938964844,299.7699890136719,295.1693115234375,300.0516967773437,299.7914428710937,285.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441889218986,2.073850247086284e-08,0.0011441680835559,-0.0533030666410923,0.0,0.0,0.0,-0.0151798408478498,60.0,20.529830932617188,0.0,-8.925957928340723e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0001073020248441,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.000112994464871,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,8.345758396899328e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0001129942611441,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,0.0005359897040762,284.9696350097656,294.1499938964844,299.7497253417969,295.1615295410156,300.0457763671875,299.7713928222656,285.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433532927185,2.064960469283505e-08,0.0011433325707912,-0.0530711598694324,0.0,0.0,0.0,-0.0151353888213634,60.0,20.46239280700684,0.0,-8.91292515348141e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0001073020248441,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.000112994464871,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,8.345758396899328e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0001129942611441,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,0.0005359897040762,284.9696350097656,294.1499938964844,299.7497253417969,295.1615295410156,300.0457763671875,299.7713928222656,285.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433532927185,2.064960469283505e-08,0.0011433325707912,-0.0530711598694324,0.0,0.0,0.0,-0.0151353888213634,60.0,20.46239280700684,0.0,-8.91292515348141e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,0.000107219122583,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,0.0001129071679315,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,8.339310443261638e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.0001129069642047,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0005355757311917,284.9672546386719,294.1499938964844,299.7293701171875,295.15338134765625,300.03955078125,299.751220703125,285.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424690019339,2.0555534163690936e-08,0.0011424485128372,-0.0528257489204406,0.0,0.0,0.0,-0.0150883495807647,60.0,20.39420509338379,0.0,-8.89914488766408e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,0.000107219122583,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,0.0001129071679315,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,8.339310443261638e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.0001129069642047,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0005355757311917,284.9672546386719,294.1499938964844,299.7293701171875,295.15338134765625,300.03955078125,299.751220703125,285.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424690019339,2.0555534163690936e-08,0.0011424485128372,-0.0528257489204406,0.0,0.0,0.0,-0.0150883495807647,60.0,20.39420509338379,0.0,-8.89914488766408e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0001071280057658,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,0.0001128112053265,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,8.332222205353901e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0001128110088757,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,0.0005351206054911,284.9651184082031,294.1499938964844,299.7089538574219,295.14483642578125,300.03302001953125,299.73101806640625,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414971668273,2.0452141313853645e-08,0.001141476794146,-0.0525560043752193,0.0,0.0,0.0,-0.0150366490706801,60.0,20.324731826782227,0.0,-8.88401032739239e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0001071280057658,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,0.0001128112053265,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,8.332222205353901e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0001128110088757,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,0.0005351206054911,284.9651184082031,294.1499938964844,299.7089538574219,295.14483642578125,300.03302001953125,299.73101806640625,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414971668273,2.0452141313853645e-08,0.001141476794146,-0.0525560043752193,0.0,0.0,0.0,-0.0150366490706801,60.0,20.324731826782227,0.0,-8.88401032739239e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0001070787693606,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,0.0001127593568526,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,8.328392868861556e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,0.0001127591604017,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0005348747363314,284.9641418457031,294.1499938964844,299.69873046875,295.14044189453125,300.0296630859375,299.7208557128906,285.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409721337258,2.0396278443968185e-08,0.0011409517610445,-0.0524102635681629,0.0,0.0,0.0,-0.0150087168440222,60.0,20.28941535949707,0.0,-8.87583908593115e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,0.0001070265716407,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,0.0001127043869928,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,8.324332884512842e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0001127041978179,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,0.0005346140242181,284.9632263183594,294.1499938964844,299.6885070800781,295.135986328125,300.0262145996094,299.7107238769531,285.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404155520722,2.0337061812369945e-08,0.0011403951793909,-0.0522557608783245,0.0,0.0,0.0,-0.0149791054427623,60.0,20.25364112854004,0.0,-8.867181122695913e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001069124045898,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0001125841590692,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,8.31545185064897e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,0.0001125839698943,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.0005340438219718,284.9615478515625,294.1499938964844,299.66796875,295.1268920898437,300.0191345214844,299.6903991699219,285.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391981970518,2.0207547635209263e-08,0.0011391779407858,-0.051917839795351,0.0,0.0,0.0,-0.0149143440648913,60.0,20.180538177490234,0.0,-8.848259369642619e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001069124045898,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0001125841590692,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,8.31545185064897e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,0.0001125839698943,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.0005340438219718,284.9615478515625,294.1499938964844,299.66796875,295.1268920898437,300.0191345214844,299.6903991699219,285.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391981970518,2.0207547635209263e-08,0.0011391779407858,-0.051917839795351,0.0,0.0,0.0,-0.0149143440648913,60.0,20.180538177490234,0.0,-8.848259369642619e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.000106786705146,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,0.0001124517875723,299.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,8.305675146402791e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0001124515983974,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0005334160523489,284.9601135253906,294.1499938964844,299.6474304199219,295.1175842285156,300.0117492675781,299.6700439453125,285.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137858023867,2.0064964800781133e-08,0.0011378378840163,-0.0515457987785339,0.0,0.0,0.0,-0.0148430466651916,60.0,20.10552024841309,0.0,-8.82745183616862e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.000106786705146,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,0.0001124517875723,299.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,8.305675146402791e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0001124515983974,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0005334160523489,284.9601135253906,294.1499938964844,299.6474304199219,295.1175842285156,300.0117492675781,299.6700439453125,285.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137858023867,2.0064964800781133e-08,0.0011378378840163,-0.0515457987785339,0.0,0.0,0.0,-0.0148430466651916,60.0,20.10552024841309,0.0,-8.82745183616862e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,0.0001066506811184,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001123085457948,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,8.295094448840246e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,0.0001123083566199,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,0.0005327366525307,284.9588928222656,294.1499938964844,299.6268615722656,295.1081237792969,300.0041198730469,299.649658203125,285.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364077217876,1.9910679327495018e-08,0.0011363878147676,-0.0511431992053985,0.0,0.0,0.0,-0.0147658977657556,60.0,20.02873039245605,0.0,-8.804963869124549e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,0.0001066506811184,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001123085457948,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,8.295094448840246e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,0.0001123083566199,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,0.0005327366525307,284.9588928222656,294.1499938964844,299.6268615722656,295.1081237792969,300.0041198730469,299.649658203125,285.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364077217876,1.9910679327495018e-08,0.0011363878147676,-0.0511431992053985,0.0,0.0,0.0,-0.0147658977657556,60.0,20.02873039245605,0.0,-8.804963869124549e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001065085234586,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0001121588429668,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,8.284037176053971e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0001121586610679,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0005320266354829,284.9579162597656,294.1499938964844,299.6062927246094,295.0985412597656,299.9962158203125,299.6293029785156,285.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348921107128,1.974944652261001e-08,0.0011348723201081,-0.0507224425673484,0.0,0.0,0.0,-0.0146852750331163,60.0,19.95076370239257,0.0,-8.781493932019657e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001065085234586,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0001121588429668,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,8.284037176053971e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0001121586610679,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0005320266354829,284.9579162597656,294.1499938964844,299.6062927246094,295.0985412597656,299.9962158203125,299.6293029785156,285.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348921107128,1.974944652261001e-08,0.0011348723201081,-0.0507224425673484,0.0,0.0,0.0,-0.0146852750331163,60.0,19.95076370239257,0.0,-8.781493932019657e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,0.0001064374300767,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.000112083973363,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,8.278507448267192e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,0.00011208379874,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.0005316715687513,284.9575500488281,294.1499938964844,299.5960388183594,295.0937194824219,299.9921264648437,299.6191101074219,285.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341342469677,1.966881235659912e-08,0.0011341145727783,-0.0505120120942592,0.0,0.0,0.0,-0.0146449552848935,60.0,19.91160774230957,0.0,-8.769768555794145e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0001063679446815,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001120107990573,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,8.273102866951376e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,0.0001120106244343,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0005313244764693,284.95721435546875,294.1499938964844,299.58575439453125,295.0888671875,299.98797607421875,299.6089172363281,285.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333936126902,1.9590000732705448e-08,0.0011333740549162,-0.0503063276410102,0.0,0.0,0.0,-0.0146055482327938,60.0,19.872669219970703,0.0,-8.758315317436428e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0001062347801052,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001118705695262,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,8.262744813691825e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001118703949032,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0005306593957357,284.9566955566406,294.1499938964844,299.5652160644531,295.0791931152344,299.97955322265625,299.58856201171875,285.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319735785946,1.943896776879228e-08,0.0011319541372358,-0.0499121397733688,0.0,0.0,0.0,-0.0145300226286053,60.0,19.795629501342773,0.0,-8.736387258068137e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0001062347801052,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001118705695262,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,8.262744813691825e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001118703949032,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0005306593957357,284.9566955566406,294.1499938964844,299.5652160644531,295.0791931152344,299.97955322265625,299.58856201171875,285.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319735785946,1.943896776879228e-08,0.0011319541372358,-0.0499121397733688,0.0,0.0,0.0,-0.0145300226286053,60.0,19.795629501342773,0.0,-8.736387258068137e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0001061221628333,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,0.000111751978693,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,8.253985288320109e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.00011175180407,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0005300969351083,284.95635986328125,294.1499938964844,299.5447082519531,295.0695495605469,299.97088623046875,299.5682373046875,285.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307728709653,1.931122461940049e-08,0.0011307535460218,-0.0495787225663661,0.0,0.0,0.0,-0.0144661460071802,60.0,19.721065521240234,0.0,-8.717862698404134e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0001061221628333,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,0.000111751978693,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,8.253985288320109e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.00011175180407,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0005300969351083,284.95635986328125,294.1499938964844,299.5447082519531,295.0695495605469,299.97088623046875,299.5682373046875,285.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307728709653,1.931122461940049e-08,0.0011307535460218,-0.0495787225663661,0.0,0.0,0.0,-0.0144661460071802,60.0,19.721065521240234,0.0,-8.717862698404134e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0001060356007656,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0001116608182201,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,8.247252117143944e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.000111660650873,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0005296646268106,284.9562072753906,294.1499938964844,299.5242614746094,295.0599670410156,299.9620361328125,299.5478820800781,285.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298493482172,1.921301340246373e-08,0.0011298301396891,-0.0493223741650581,0.0,0.0,0.0,-0.0144170355051755,60.0,19.649906158447266,0.0,-8.703634080120538e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0001060356007656,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0001116608182201,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,8.247252117143944e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.000111660650873,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0005296646268106,284.9562072753906,294.1499938964844,299.5242614746094,295.0599670410156,299.9620361328125,299.5478820800781,285.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298493482172,1.921301340246373e-08,0.0011298301396891,-0.0493223741650581,0.0,0.0,0.0,-0.0144170355051755,60.0,19.649906158447266,0.0,-8.703634080120538e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.0001059654023265,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0001115868944907,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,8.241791510954499e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0001115867271437,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.000529314042069,284.9563293457031,294.1499938964844,299.5038757324219,295.050537109375,299.9528503417969,299.527587890625,285.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291009141132,1.9133361561785023e-08,0.0011290818220004,-0.0491144619882106,0.0,0.0,0.0,-0.0143772074952721,60.0,19.58292961120605,0.0,-8.69210197151915e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.0001059654023265,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0001115868944907,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,8.241791510954499e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0001115867271437,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.000529314042069,284.9563293457031,294.1499938964844,299.5038757324219,295.050537109375,299.9528503417969,299.527587890625,285.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291009141132,1.9133361561785023e-08,0.0011290818220004,-0.0491144619882106,0.0,0.0,0.0,-0.0143772074952721,60.0,19.58292961120605,0.0,-8.69210197151915e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,0.0001059310452546,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,0.0001115507111535,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,8.23911905172281e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001115505438065,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,0.0005291424458846,284.9564819335937,294.1499938964844,299.4936828613281,295.0458679199219,299.9481506347656,299.5174560546875,285.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287350207567,1.9094374081873863e-08,0.0011287159286439,-0.049012690782547,0.0,0.0,0.0,-0.014357715845108,60.0,19.55022048950196,0.0,-8.686460262197215e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001058969792211,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,0.0001115148334065,299.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,8.236469147959724e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0001115146660595,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,0.0005289723048917,284.9566955566406,294.1499938964844,299.4835510253906,295.041259765625,299.94342041015625,299.50732421875,285.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283716885372,1.9055715227978e-08,0.0011283525964245,-0.0489117763936519,0.0,0.0,0.0,-0.0143383843824267,60.0,19.5178279876709,0.0,-8.680868290866783e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,0.0001058296038536,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0001114438855438,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,8.231228275690228e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0001114437181968,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0005286358646117,284.95721435546875,294.1499938964844,299.4632873535156,295.0321960449219,299.9338073730469,299.48712158203125,285.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127652474679,1.897926438232389e-08,0.0011276334989815,-0.048712208867073,0.0,0.0,0.0,-0.0143001535907387,60.0,19.45369529724121,0.0,-8.669814377526563e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,0.0001058296038536,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0001114438855438,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,8.231228275690228e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0001114437181968,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0005286358646117,284.95721435546875,294.1499938964844,299.4632873535156,295.0321960449219,299.9338073730469,299.48712158203125,285.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127652474679,1.897926438232389e-08,0.0011276334989815,-0.048712208867073,0.0,0.0,0.0,-0.0143001535907387,60.0,19.45369529724121,0.0,-8.669814377526563e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001057633562595,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0001113741236622,299.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,8.226075442507863e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,0.0001113739635911,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.000528305012267,284.9579467773437,294.1499938964844,299.44317626953125,295.0234069824219,299.9239807128906,299.4670104980469,285.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269459500908,1.890409428995099e-08,0.0011269269743934,-0.0485159792006015,0.0,0.0,0.0,-0.0142625654116272,60.0,19.390748977661133,0.0,-8.658953021267737e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001057633562595,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0001113741236622,299.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,8.226075442507863e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,0.0001113739635911,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.000528305012267,284.9579467773437,294.1499938964844,299.44317626953125,295.0234069824219,299.9239807128906,299.4670104980469,285.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269459500908,1.890409428995099e-08,0.0011269269743934,-0.0485159792006015,0.0,0.0,0.0,-0.0142625654116272,60.0,19.390748977661133,0.0,-8.658953021267737e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0001056980108842,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0001113053076551,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,8.220992458518595e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.000111305147584,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0005279786419123,284.9588317871094,294.1499938964844,299.4231262207031,295.0149230957031,299.9139709472656,299.4469909667969,285.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262489715591,1.8829943826403905e-08,0.0011262301122769,-0.0483224056661129,0.0,0.0,0.0,-0.0142254875972867,60.0,19.32899475097656,0.0,-8.64824514223983e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0001056980108842,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0001113053076551,299.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,8.220992458518595e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.000111305147584,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0005279786419123,284.9588317871094,294.1499938964844,299.4231262207031,295.0149230957031,299.9139709472656,299.4469909667969,285.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262489715591,1.8829943826403905e-08,0.0011262301122769,-0.0483224056661129,0.0,0.0,0.0,-0.0142254875972867,60.0,19.32899475097656,0.0,-8.64824514223983e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
