time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001056334731401,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.000111237335659,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,8.215972047764808e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.0001112371828639,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,0.0005276563460938,284.9599304199219,294.1499938964844,299.4032287597656,295.0068054199219,299.9037780761719,299.42706298828125,285.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255604913458,1.8756706410272272e-08,0.001125541748479,-0.0481312051415443,0.0,0.0,0.0,-0.014188865199685,60.0,19.268461227416992,0.0,-8.637675819045398e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001056334731401,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.000111237335659,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,8.215972047764808e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.0001112371828639,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,0.0005276563460938,284.9599304199219,294.1499938964844,299.4032287597656,295.0068054199219,299.9037780761719,299.42706298828125,285.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255604913458,1.8756706410272272e-08,0.001125541748479,-0.0481312051415443,0.0,0.0,0.0,-0.014188865199685,60.0,19.268461227416992,0.0,-8.637675819045398e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0001056015389622,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,0.000111203706183,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,8.213488035835326e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001112035533878,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,0.0005274968571029,284.9605407714844,294.1499938964844,299.3933410644531,295.0028686523437,299.8985900878906,299.41717529296875,285.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252203257754,1.8720472283462183e-08,0.0011252015829086,-0.0480366125702858,0.0,0.0,0.0,-0.0141707491129636,60.0,19.23876190185547,0.0,-8.632448356138411e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0001055697648553,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,0.0001111702513298,299.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,8.211016393033788e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.0001111700985347,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0005273381830193,284.9612121582031,294.1499938964844,299.3834533691406,294.99908447265625,299.89337158203125,299.40728759765625,285.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248814407736,1.868441934504972e-08,0.0011248628143221,-0.0479424856603145,0.0,0.0,0.0,-0.0141527215018868,60.0,19.20941925048828,0.0,-8.627249314940857e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001055068205459,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.00011110396008,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,8.206120401155204e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,0.0001111038145609,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0005270238034427,284.962646484375,294.1499938964844,299.3638610839844,294.9918212890625,299.8828125,299.3876342773437,285.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242096079513,1.861299558925112e-08,0.0011241909814998,-0.0477560125291347,0.0,0.0,0.0,-0.0141170034185051,60.0,19.15146446228028,0.0,-8.616954261242429e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001055068205459,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.00011110396008,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,8.206120401155204e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,0.0001111038145609,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0005270238034427,284.962646484375,294.1499938964844,299.3638610839844,294.9918212890625,299.8828125,299.3876342773437,285.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242096079513,1.861299558925112e-08,0.0011241909814998,-0.0477560125291347,0.0,0.0,0.0,-0.0141170034185051,60.0,19.15146446228028,0.0,-8.616954261242429e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.0001054448875947,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.000111038738396,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,8.201302989618853e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0001110385856009,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0005267144879326,284.9642639160156,294.1499938964844,299.3443908691406,294.98504638671875,299.8721008300781,299.3681030273437,285.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235489509999,1.8542715807257082e-08,0.0011235304409638,-0.047572523355484,0.0,0.0,0.0,-0.0140818608924746,60.0,19.094945907592773,0.0,-8.606829737800582e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.0001054448875947,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.000111038738396,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,8.201302989618853e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0001110385856009,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0005267144879326,284.9642639160156,294.1499938964844,299.3443908691406,294.98504638671875,299.8721008300781,299.3681030273437,285.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235489509999,1.8542715807257082e-08,0.0011235304409638,-0.047572523355484,0.0,0.0,0.0,-0.0140818608924746,60.0,19.094945907592773,0.0,-8.606829737800582e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,0.0001053841115208,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.0001109747317968,299.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,8.196575072361156e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001109745862777,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0005264109931886,284.9660339355469,294.1499938964844,299.3251037597656,294.97882080078125,299.8612365722656,299.3487243652344,285.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229006340727,1.8473750529324213e-08,0.0011228822404518,-0.0473924651741981,0.0,0.0,0.0,-0.0140473768115043,60.0,19.03998565673828,0.0,-8.596900613611069e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,0.0001053841115208,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.0001109747317968,299.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,8.196575072361156e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001109745862777,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0005264109931886,284.9660339355469,294.1499938964844,299.3251037597656,294.97882080078125,299.8612365722656,299.3487243652344,285.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229006340727,1.8473750529324213e-08,0.0011228822404518,-0.0473924651741981,0.0,0.0,0.0,-0.0140473768115043,60.0,19.03998565673828,0.0,-8.596900613611069e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0001053247251547,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,0.0001109122022171,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,8.191956294467673e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0001109120566979,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0005261144251562,284.9679870605469,294.1499938964844,299.3060302734375,294.97320556640625,299.8502197265625,299.3295288085937,285.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222672183066,1.8406369761692083e-08,0.0011222488246858,-0.0472165346145629,0.0,0.0,0.0,-0.0140136834233999,60.0,18.98669815063477,0.0,-8.587205257981625e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0001053247251547,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,0.0001109122022171,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,8.191956294467673e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0001109120566979,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0005261144251562,284.9679870605469,294.1499938964844,299.3060302734375,294.97320556640625,299.8502197265625,299.3295288085937,285.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222672183066,1.8406369761692083e-08,0.0011222488246858,-0.0472165346145629,0.0,0.0,0.0,-0.0140136834233999,60.0,18.98669815063477,0.0,-8.587205257981625e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,0.0001052957741194,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,0.0001108817086787,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,8.189703657990322e-05,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,0.0001108815631596,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,0.0005259697791188,284.96905517578125,294.1499938964844,299.2965393066406,294.9706115722656,299.8446350097656,299.32000732421875,285.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219589505344,1.8373514265590533e-08,0.0011219405569136,-0.0471307449042797,0.0,0.0,0.0,-0.0139972567558288,60.0,18.96090316772461,0.0,-8.582479438246082e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0001052672159858,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0001108516371459,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,8.187482308130711e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,0.0001108514916268,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0005258271703496,284.9701232910156,294.1499938964844,299.2871398925781,294.9682006835937,299.83905029296875,299.310546875,285.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216544080525,1.83411099641262e-08,0.001121636130847,-0.047046136111021,0.0,0.0,0.0,-0.0139810536056756,60.0,18.935535430908203,0.0,-8.577820409527703e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0001052113366313,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.0001107927964767,299.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,8.18313637864776e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,0.0001107926509575,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,0.0005255481228232,284.9723815917969,294.1499938964844,299.2684631347656,294.9638977050781,299.8277587890625,299.29168701171875,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210577795282,1.827770468310064e-08,0.0011210395023226,-0.0468805767595768,0.0,0.0,0.0,-0.0139493448659777,60.0,18.88581275939941,0.0,-8.568706277856108e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0001052113366313,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.0001107927964767,299.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,8.18313637864776e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,0.0001107926509575,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,0.0005255481228232,284.9723815917969,294.1499938964844,299.2684631347656,294.9638977050781,299.8277587890625,299.29168701171875,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210577795282,1.827770468310064e-08,0.0011210395023226,-0.0468805767595768,0.0,0.0,0.0,-0.0139493448659777,60.0,18.88581275939941,0.0,-8.568706277856108e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,0.0001051660001394,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001107450443669,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,8.179608994396403e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0001107449061237,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,0.0005253216950222,284.9748229980469,294.1499938964844,299.25,294.9603271484375,299.8163452148437,299.2730712890625,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205739574506,1.8226241849106373e-08,0.0011205557966604,-0.0467461980879306,0.0,0.0,0.0,-0.0139236105605959,60.0,18.839147567749023,0.0,-8.561313080690527e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,0.0001051660001394,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001107450443669,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,8.179608994396403e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0001107449061237,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,0.0005253216950222,284.9748229980469,294.1499938964844,299.25,294.9603271484375,299.8163452148437,299.2730712890625,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205739574506,1.8226241849106373e-08,0.0011205557966604,-0.0467461980879306,0.0,0.0,0.0,-0.0139236105605959,60.0,18.839147567749023,0.0,-8.561313080690527e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0001051673098118,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.0001107464267988,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,8.179710857803002e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0001107462885556,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0005253283306956,284.9774475097656,294.1499938964844,299.2317810058594,294.9573059082031,299.80474853515625,299.2546081542969,285.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205869959667,1.8227662934577893e-08,0.0011205688351765,-0.0467499122023582,0.0,0.0,0.0,-0.0139243202283978,60.0,18.79999351501465,0.0,-8.561517006455689e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0001051673098118,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.0001107464267988,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,8.179710857803002e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0001107462885556,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0005253283306956,284.9774475097656,294.1499938964844,299.2317810058594,294.9573059082031,299.80474853515625,299.2546081542969,285.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205869959667,1.8227662934577893e-08,0.0011205688351765,-0.0467499122023582,0.0,0.0,0.0,-0.0139243202283978,60.0,18.79999351501465,0.0,-8.561517006455689e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0001052317966241,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0001108143260353,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,8.184725447790697e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,0.0001108141877921,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0005256505100987,284.9803161621094,294.1499938964844,299.2137756347656,294.9546813964844,299.79296875,299.23638916015625,285.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212752433493,1.8300692516959333e-08,0.0011212568497285,-0.0469405986368656,0.0,0.0,0.0,-0.0139608457684516,60.0,18.772123336791992,0.0,-8.572009591034657e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0001052317966241,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0001108143260353,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,8.184725447790697e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,0.0001108141877921,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0005256505100987,284.9803161621094,294.1499938964844,299.2137756347656,294.9546813964844,299.79296875,299.23638916015625,285.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212752433493,1.8300692516959333e-08,0.0011212568497285,-0.0469405986368656,0.0,0.0,0.0,-0.0139608457684516,60.0,18.772123336791992,0.0,-8.572009591034657e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0001052388906828,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0001108217984437,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,8.185277692973614e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,0.0001108216602005,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0005256859585642,284.98175048828125,294.1499938964844,299.204833984375,294.9534912109375,299.7870788574219,299.2272644042969,285.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213527759537,1.830870743901869e-08,0.0011213344987481,-0.046961523592472,0.0,0.0,0.0,-0.0139648653566837,60.0,18.756622314453125,0.0,-8.573161380809324e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,0.00010530561849,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.0001108920623664,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,8.190467633539811e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.0001108919313992,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.0005260193138383,284.98321533203125,294.1499938964844,299.1959533691406,294.952392578125,299.7811584472656,299.2181701660156,285.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220606975257,1.8384310962460404e-08,0.0011220423039048,-0.0471589379012584,0.0,0.0,0.0,-0.0140026565641164,60.0,18.744369506835938,0.0,-8.584031974123718e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,0.0001054761305567,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001110716184484,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,8.203728793887421e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0001110714874812,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0005268711247481,284.9862976074219,294.1499938964844,299.1783447265625,294.9504089355469,299.76922607421875,299.2001342773437,285.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238750303164,1.857752707223881e-08,0.0011238564038649,-0.0476634129881858,0.0,0.0,0.0,-0.0140992626547813,60.0,18.728281021118164,0.0,-8.61184403788684e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,0.0001054761305567,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001110716184484,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,8.203728793887421e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0001110714874812,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0005268711247481,284.9862976074219,294.1499938964844,299.1783447265625,294.9504089355469,299.76922607421875,299.2001342773437,285.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238750303164,1.857752707223881e-08,0.0011238564038649,-0.0476634129881858,0.0,0.0,0.0,-0.0140992626547813,60.0,18.728281021118164,0.0,-8.61184403788684e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001056971450452,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,0.0001113043617806,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,8.220918971346691e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0001113042308134,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0005279752076603,284.9895935058594,294.1499938964844,299.1609191894531,294.9487609863281,299.7571105957031,299.1822814941406,285.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262296466156,1.8827995162951083e-08,0.0011262107873335,-0.0483173131942749,0.0,0.0,0.0,-0.0142245078459382,60.0,18.72393226623535,0.0,-8.64796376731647e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001056971450452,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,0.0001113043617806,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,8.220918971346691e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0001113042308134,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0005279752076603,284.9895935058594,294.1499938964844,299.1609191894531,294.9487609863281,299.7571105957031,299.1822814941406,285.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262296466156,1.8827995162951083e-08,0.0011262107873335,-0.0483173131942749,0.0,0.0,0.0,-0.0142245078459382,60.0,18.72393226623535,0.0,-8.64796376731647e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0001059555870597,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0001115765044232,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,8.241019531851634e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,0.000111576373456,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0005292661953717,284.9931030273437,294.1499938964844,299.1436462402344,294.9473571777344,299.74481201171875,299.16455078125,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289831018075,1.9120882654988253e-08,0.0011289640096947,-0.0490818880498409,0.0,0.0,0.0,-0.014370965771377,60.0,18.72795867919922,0.0,-8.690296482427584e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0001059555870597,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0001115765044232,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,8.241019531851634e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,0.000111576373456,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0005292661953717,284.9931030273437,294.1499938964844,299.1436462402344,294.9473571777344,299.74481201171875,299.16455078125,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289831018075,1.9120882654988253e-08,0.0011289640096947,-0.0490818880498409,0.0,0.0,0.0,-0.014370965771377,60.0,18.72795867919922,0.0,-8.690296482427584e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0001062454466591,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,0.0001118817453971,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,8.263564086519182e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001118816144298,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0005307141691446,284.9967346191406,294.1499938964844,299.1265563964844,294.9462585449219,299.732421875,299.1469421386719,285.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132070668973,1.944939498343956e-08,0.0011320512276142,-0.0499393567442894,0.0,0.0,0.0,-0.0145352324470877,60.0,18.737592697143555,0.0,-8.737900714095306e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0001062454466591,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,0.0001118817453971,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,8.263564086519182e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001118816144298,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0005307141691446,284.9967346191406,294.1499938964844,299.1265563964844,294.9462585449219,299.732421875,299.1469421386719,285.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132070668973,1.944939498343956e-08,0.0011320512276142,-0.0499393567442894,0.0,0.0,0.0,-0.0145352324470877,60.0,18.737592697143555,0.0,-8.737900714095306e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0001063971139956,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001120414526667,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,8.275359869003296e-05,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001120413289754,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.000531471800059,284.99853515625,294.1499938964844,299.1180419921875,294.94580078125,299.72625732421875,299.1381225585937,285.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336880270391,1.9621285929360965e-08,0.0011336683528497,-0.0503879748284816,0.0,0.0,0.0,-0.0146211925894021,60.0,18.74276351928711,0.0,-8.762860659317084e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,0.000106576255348,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,0.0001122300964198,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,8.289293327834457e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0001122299727285,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,0.0005323666264303,285.0005798339844,294.1499938964844,299.1095886230469,294.9454040527344,299.7198791503906,299.1294860839844,285.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355949100106,1.9824318187033896e-08,0.0011355750029906,-0.0509178340435028,0.0,0.0,0.0,-0.0147227086126804,60.0,18.754762649536133,0.0,-8.792389394329805e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0001069110730895,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001125826747738,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,8.31533398013562e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0001125825510825,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,0.0005340391653589,285.0044860839844,294.1499938964844,299.0927734375,294.9447631835937,299.707275390625,299.112060546875,285.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391614098101,2.0203788864137096e-08,0.0011391411535441,-0.0519080348312854,0.0,0.0,0.0,-0.0149124572053551,60.0,18.773839950561523,0.0,-8.847710830650612e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0001069110730895,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001125826747738,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,8.31533398013562e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0001125825510825,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,0.0005340391653589,285.0044860839844,294.1499938964844,299.0927734375,294.9447631835937,299.707275390625,299.112060546875,285.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391614098101,2.0203788864137096e-08,0.0011391411535441,-0.0519080348312854,0.0,0.0,0.0,-0.0149124572053551,60.0,18.773839950561523,0.0,-8.847710830650612e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0001072844534064,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0001129758529714,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,8.34437450976111e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,0.0001129757292801,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0005359043134376,285.0085144042969,294.1499938964844,299.0760498046875,294.9443664550781,299.694580078125,299.0948181152344,285.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431401362642,2.0626973906701096e-08,0.0011431195307523,-0.0530121214687824,0.0,0.0,0.0,-0.0151240704581141,60.0,18.798229217529297,0.0,-8.909609050533619e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0001072844534064,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0001129758529714,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,8.34437450976111e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,0.0001129757292801,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0005359043134376,285.0085144042969,294.1499938964844,299.0760498046875,294.9443664550781,299.694580078125,299.0948181152344,285.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431401362642,2.0626973906701096e-08,0.0011431195307523,-0.0530121214687824,0.0,0.0,0.0,-0.0151240704581141,60.0,18.798229217529297,0.0,-8.909609050533619e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,0.0001076462795026,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0001133568730438,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,8.372515731025487e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0001133567493525,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0005377117195166,285.0126342773437,294.1499938964844,299.0594787597656,294.9441223144531,299.68182373046875,299.0776062011719,285.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146993250586,2.10370618702882e-08,0.0011469721794128,-0.0540818646550178,0.0,0.0,0.0,-0.0153291225433349,60.0,18.823989868164062,0.0,-8.96979841513712e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
