time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,0.0001076462795026,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0001133568730438,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,8.372515731025487e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0001133567493525,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0005377117195166,285.0126342773437,294.1499938964844,299.0594787597656,294.9441223144531,299.68182373046875,299.0776062011719,285.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146993250586,2.10370618702882e-08,0.0011469721794128,-0.0540818646550178,0.0,0.0,0.0,-0.0153291225433349,60.0,18.823989868164062,0.0,-8.96979841513712e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,0.000108036911115,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001137682265834,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,8.402897947235033e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0001137681101681,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0005396630731411,285.0169677734375,294.1499938964844,299.04296875,294.9440612792969,299.6689147949219,299.0606384277344,285.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511591728776,2.1479815259795032e-08,0.0011511377524584,-0.0552366040647029,0.0,0.0,0.0,-0.0155505379661917,60.0,18.85382080078125,0.0,-9.035007764168769e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,0.000108036911115,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001137682265834,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,8.402897947235033e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0001137681101681,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0005396630731411,285.0169677734375,294.1499938964844,299.04296875,294.9440612792969,299.6689147949219,299.0606384277344,285.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511591728776,2.1479815259795032e-08,0.0011511377524584,-0.0552366040647029,0.0,0.0,0.0,-0.0155505379661917,60.0,18.85382080078125,0.0,-9.035007764168769e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.000108219559479,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,0.000113960566523,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,8.417104254476726e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0001139604501076,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0005405754782259,285.0191955566406,294.1499938964844,299.0347595214844,294.944091796875,299.66241455078125,299.0521545410156,285.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531031923368,2.1686833662215577e-08,0.0011530814226716,-0.0557764507830143,0.0,0.0,0.0,-0.0156540442258119,60.0,18.86904525756836,0.0,-9.065578865374849e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001084093964891,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.0001141604734584,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,8.431869355263188e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.0001141603570431,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0005415237392298,285.0215148925781,294.1499938964844,299.0265808105469,294.94415283203125,299.6558532714844,299.04376220703125,285.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551238130778,2.1901994884387932e-08,0.0011551019269973,-0.0563374906778335,0.0,0.0,0.0,-0.015761625021696,60.0,18.885173797607425,0.0,-9.09740762722322e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,0.000108783286123,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0001145541900768,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,8.460949175059795e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0001145540736615,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0005433914484456,285.0263671875,294.1499938964844,299.0102233886719,294.94439697265625,299.642578125,299.027099609375,285.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011591075453907,2.232576434835209e-08,0.0011590851936489,-0.0574423149228096,0.0,0.0,0.0,-0.0159735288470983,60.0,18.91771507263184,0.0,-9.160257974372145e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,0.000108783286123,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0001145541900768,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,8.460949175059795e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0001145540736615,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0005433914484456,285.0263671875,294.1499938964844,299.0102233886719,294.94439697265625,299.642578125,299.027099609375,285.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011591075453907,2.232576434835209e-08,0.0011590851936489,-0.0574423149228096,0.0,0.0,0.0,-0.0159735288470983,60.0,18.91771507263184,0.0,-9.160257974372145e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0001091586236725,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0001149494419223,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,8.490141772199422e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.000114949325507,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0005452663754113,285.0312194824219,294.1499938964844,298.9939880371094,294.9447326660156,299.6293029785156,299.0103759765625,285.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631067609414,2.2751178718749543e-08,0.0011630839435383,-0.058551225811243,0.0,0.0,0.0,-0.0161862540990114,60.0,18.9503231048584,0.0,-9.223569463756577e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0001091586236725,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0001149494419223,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,8.490141772199422e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.000114949325507,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0005452663754113,285.0312194824219,294.1499938964844,298.9939880371094,294.9447326660156,299.6293029785156,299.0103759765625,285.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631067609414,2.2751178718749543e-08,0.0011630839435383,-0.058551225811243,0.0,0.0,0.0,-0.0161862540990114,60.0,18.9503231048584,0.0,-9.223569463756577e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0001095113111659,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,0.0001153208359028,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,8.517572860000655e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0001153207194874,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0005470281466841,285.0364990234375,294.1499938964844,298.9777526855469,294.9451599121094,299.61578369140625,298.9938659667969,285.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011668640654534,2.3150926509174496e-08,0.0011668408988043,-0.0595930330455303,0.0,0.0,0.0,-0.0163861438632011,60.0,18.981340408325195,0.0,-9.283259316816841e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0001095113111659,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,0.0001153208359028,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,8.517572860000655e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0001153207194874,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0005470281466841,285.0364990234375,294.1499938964844,298.9777526855469,294.9451599121094,299.61578369140625,298.9938659667969,285.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011668640654534,2.3150926509174496e-08,0.0011668408988043,-0.0595930330455303,0.0,0.0,0.0,-0.0163861438632011,60.0,18.981340408325195,0.0,-9.283259316816841e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,0.0001098756911233,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0001157045480795,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,8.545913442503661e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0001157044316641,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0005488483584485,285.04168701171875,294.1499938964844,298.96160888671875,294.9456787109375,299.602294921875,298.977294921875,285.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707505909726,2.3563933027048733e-08,0.0011707270750775,-0.0606691986322402,0.0,0.0,0.0,-0.0165926851332187,60.0,19.01331901550293,0.0,-9.345130536075885e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,0.0001098756911233,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0001157045480795,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,8.545913442503661e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0001157044316641,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0005488483584485,285.04168701171875,294.1499938964844,298.96160888671875,294.9456787109375,299.602294921875,298.977294921875,285.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707505909726,2.3563933027048733e-08,0.0011707270750775,-0.0606691986322402,0.0,0.0,0.0,-0.0165926851332187,60.0,19.01331901550293,0.0,-9.345130536075885e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0001100519584724,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,0.0001158901577582,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,8.559622801840305e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0001158900486188,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,0.0005497288657352,285.0443115234375,294.1499938964844,298.9535217285156,294.9459533691406,299.5955505371094,298.9690246582031,285.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726230150088,2.3763707446278204e-08,0.0011725992662832,-0.0611896812915802,0.0,0.0,0.0,-0.0166925527155399,60.0,19.028676986694336,0.0,-9.375133203093357e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001102184105548,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0001160654428531,299.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,8.572568913223222e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0001160653264378,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,0.0005505603621713,285.0469970703125,294.1499938964844,298.9454650878906,294.9462585449219,299.5887451171875,298.9607849121094,285.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743963696062,2.3952368977120383e-08,0.0011743723880499,-0.0616811588406562,0.0,0.0,0.0,-0.016786890104413,60.0,19.043027877807617,0.0,-9.403509437788673e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,0.0001105488918256,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0001164134519058,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,8.598272688686848e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0001164133427664,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0005522111896425,285.0523986816406,294.1499938964844,298.9293518066406,294.94683837890625,299.5751342773437,298.9443359375,285.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011779197957366,2.4326951120201563e-08,0.0011778954649344,-0.0626568421721458,0.0,0.0,0.0,-0.0169742088764905,60.0,19.07146072387696,0.0,-9.459976979542264e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,0.0001105488918256,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0001164134519058,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,8.598272688686848e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0001164133427664,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0005522111896425,285.0523986816406,294.1499938964844,298.9293518066406,294.94683837890625,299.5751342773437,298.9443359375,285.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011779197957366,2.4326951120201563e-08,0.0011778954649344,-0.0626568421721458,0.0,0.0,0.0,-0.0169742088764905,60.0,19.07146072387696,0.0,-9.459976979542264e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0001108361466322,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0001167159498436,299.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,8.620614244136959e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0001167158407042,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.000553646183107,285.0580444335937,294.1499938964844,298.9132385253906,294.9474792480469,299.5614013671875,298.927978515625,286.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809779098257,2.4652527130797372e-08,0.0011809532297775,-0.0635047405958175,0.0,0.0,0.0,-0.0171369984745979,60.0,19.094974517822266,0.0,-9.509194853762892e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0001108361466322,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0001167159498436,299.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,8.620614244136959e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0001167158407042,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.000553646183107,285.0580444335937,294.1499938964844,298.9132385253906,294.9474792480469,299.5614013671875,298.927978515625,286.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809779098257,2.4652527130797372e-08,0.0011809532297775,-0.0635047405958175,0.0,0.0,0.0,-0.0171369984745979,60.0,19.094974517822266,0.0,-9.509194853762892e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.000111108427518,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0001170026662293,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,8.641791646368802e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.00011700255709,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0005550062633119,285.0638427734375,294.1499938964844,298.8971252441406,294.9480895996094,299.547607421875,298.91162109375,286.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838830541819,2.4961130051792693e-08,0.001183858141303,-0.0643083080649375,0.0,0.0,0.0,-0.017291335389018,60.0,19.11533546447754,0.0,-9.55596348717336e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.000111108427518,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0001170026662293,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,8.641791646368802e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.00011700255709,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0005550062633119,285.0638427734375,294.1499938964844,298.8971252441406,294.9480895996094,299.547607421875,298.91162109375,286.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838830541819,2.4961130051792693e-08,0.001183858141303,-0.0643083080649375,0.0,0.0,0.0,-0.017291335389018,60.0,19.11533546447754,0.0,-9.55596348717336e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001113637117668,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0001172714910353,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,8.661646279506385e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0001172713818959,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0005562815349549,285.0696716308594,294.1499938964844,298.8809814453125,294.9486999511719,299.53375244140625,298.8952941894531,286.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866017011925,2.5250463053794192e-08,0.0011865764390677,-0.0650615915656089,0.0,0.0,0.0,-0.0174360070377588,60.0,19.134387969970703,0.0,-9.599916239722009e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001113637117668,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0001172714910353,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,8.661646279506385e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0001172713818959,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0005562815349549,285.0696716308594,294.1499938964844,298.8809814453125,294.9486999511719,299.53375244140625,298.8952941894531,286.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866017011925,2.5250463053794192e-08,0.0011865764390677,-0.0650615915656089,0.0,0.0,0.0,-0.0174360070377588,60.0,19.134387969970703,0.0,-9.599916239722009e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001114635451813,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0001173766213469,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,8.669411181472242e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0001173765122075,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0005567801999859,285.0727233886719,294.1499938964844,298.8728942871094,294.948974609375,299.5267639160156,298.8871459960937,286.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876614298671,2.5363604549966112e-08,0.0011876360513269,-0.0653561279177665,0.0,0.0,0.0,-0.0174925625324249,60.0,19.13996696472168,0.0,-9.61713197966674e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0001115733466576,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0001174922435893,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,8.677950972924009e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0001174921417259,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0005573287489823,285.0757141113281,294.1499938964844,298.8648376464844,294.9492492675781,299.5198059082031,298.87896728515625,286.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888319859281,2.5488050781063976e-08,0.0011888064909726,-0.0656800717115402,0.0,0.0,0.0,-0.0175547953695058,60.0,19.14698028564453,0.0,-9.63608428605767e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0001117373685701,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001176649748231,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,8.690708637004718e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0001176648656837,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.000558148138225,285.0819091796875,294.1499938964844,298.8486328125,294.94976806640625,299.5057678222656,298.8626708984375,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905782157555,2.567393764252301e-08,0.0011905524879693,-0.066163919866085,0.0,0.0,0.0,-0.0176477394998073,60.0,19.15320587158203,0.0,-9.664429256872609e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0001117373685701,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001176649748231,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,8.690708637004718e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0001176648656837,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.000558148138225,285.0819091796875,294.1499938964844,298.8486328125,294.94976806640625,299.5057678222656,298.8626708984375,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905782157555,2.567393764252301e-08,0.0011905524879693,-0.066163919866085,0.0,0.0,0.0,-0.0176477394998073,60.0,19.15320587158203,0.0,-9.664429256872609e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001118790460168,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.000117814161058,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,8.701727347215638e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001178140519186,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0005588558269664,285.0881652832031,294.1499938964844,298.8323974609375,294.9501953125,299.4917297363281,298.8463439941406,286.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920878896489,2.5834484773668013e-08,0.0011920620454475,-0.0665817707777023,0.0,0.0,0.0,-0.0177280232310295,60.0,19.15662384033203,0.0,-9.688942981256333e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001118790460168,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.000117814161058,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,8.701727347215638e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001178140519186,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0005588558269664,285.0881652832031,294.1499938964844,298.8323974609375,294.9501953125,299.4917297363281,298.8463439941406,286.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920878896489,2.5834484773668013e-08,0.0011920620454475,-0.0665817707777023,0.0,0.0,0.0,-0.0177280232310295,60.0,19.15662384033203,0.0,-9.688942981256333e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0001119664739235,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001179062237497,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,8.708526729606092e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001179061218863,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0005592926172539,285.0945129394531,294.1499938964844,298.8160705566406,294.95050048828125,299.4776306152344,298.8300170898437,286.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930194450542,2.5933539760103492e-08,0.0011929934844374,-0.0668395608663559,0.0,0.0,0.0,-0.017777556553483,60.0,19.15240478515625,0.0,-9.704083225869908e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0001119664739235,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001179062237497,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,8.708526729606092e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001179061218863,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0005592926172539,285.0945129394531,294.1499938964844,298.8160705566406,294.95050048828125,299.4776306152344,298.8300170898437,286.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930194450542,2.5933539760103492e-08,0.0011929934844374,-0.0668395608663559,0.0,0.0,0.0,-0.017777556553483,60.0,19.15240478515625,0.0,-9.704083225869908e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.000112005865958,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0001179477039841,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,8.711590635357425e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001179476021206,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0005594894173555,285.1010131835937,294.1499938964844,298.7996826171875,294.9507141113281,299.4635009765625,298.8136291503906,286.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934388894587,2.5978144080340826e-08,0.001193412928842,-0.0669556334614753,0.0,0.0,0.0,-0.017799861729145,60.0,19.14072036743164,0.0,-9.710905146675941e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.000112005865958,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0001179477039841,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,8.711590635357425e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001179476021206,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0005594894173555,285.1010131835937,294.1499938964844,298.7996826171875,294.9507141113281,299.4635009765625,298.8136291503906,286.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934388894587,2.5978144080340826e-08,0.001193412928842,-0.0669556334614753,0.0,0.0,0.0,-0.017799861729145,60.0,19.14072036743164,0.0,-9.710905146675941e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0001120075321523,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0001179494574898,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,8.711719419807196e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001179493556264,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0005594977992586,285.10430908203125,294.1499938964844,298.7914733886719,294.9507751464844,299.4563903808594,298.805419921875,286.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934558860957,2.598000392595168e-08,0.0011934299254789,-0.0669604763388633,0.0,0.0,0.0,-0.0178007893264293,60.0,19.1321029663086,0.0,-9.711189363770245e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0001119936641771,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001179348546429,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,8.710641122888774e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001179347527795,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0005594285321421,285.1076354980469,294.1499938964844,298.7832336425781,294.9508056640625,299.4493103027344,298.7972106933594,286.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193308038637,2.5964254746213555e-08,0.0011932820780202,-0.0669194981455802,0.0,0.0,0.0,-0.0177929159253835,60.0,19.121326446533203,0.0,-9.708780623896018e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0001119127264246,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001178496240754,299.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,8.704345964360982e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.000117849522212,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0005590242799371,285.1143798828125,294.1499938964844,298.76666259765625,294.95074462890625,299.43505859375,298.7807312011719,286.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924455175176,2.5872452624753364e-08,0.0011924196733161,-0.0666805803775787,0.0,0.0,0.0,-0.0177470128983259,60.0,19.09189414978028,0.0,-9.694745273236549e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0001119127264246,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001178496240754,299.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,8.704345964360982e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.000117849522212,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0005590242799371,285.1143798828125,294.1499938964844,298.76666259765625,294.95074462890625,299.43505859375,298.7807312011719,286.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924455175176,2.5872452624753364e-08,0.0011924196733161,-0.0666805803775787,0.0,0.0,0.0,-0.0177470128983259,60.0,19.09189414978028,0.0,-9.694745273236549e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.000111781671876,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0001177116137114,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,8.694152347743511e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0001177115191239,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0005583696765825,285.1212158203125,294.1499938964844,298.75,294.95050048828125,299.4207763671875,298.76422119140625,286.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910496978089,2.572383372978493e-08,0.0011910239700227,-0.0662937834858894,0.0,0.0,0.0,-0.0176727026700973,60.0,19.05508804321289,0.0,-9.67204414337175e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.000111781671876,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0001177116137114,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,8.694152347743511e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0001177115191239,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0005583696765825,285.1212158203125,294.1499938964844,298.75,294.95050048828125,299.4207763671875,298.76422119140625,286.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910496978089,2.572383372978493e-08,0.0011910239700227,-0.0662937834858894,0.0,0.0,0.0,-0.0176727026700973,60.0,19.05508804321289,0.0,-9.67204414337175e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
