time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.000111534318421,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001174511344288,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,8.674912533024326e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0001174510398413,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0005571341607719,285.128173828125,294.1499938964844,298.733154296875,294.9501953125,299.406494140625,298.7475891113281,286.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884134728461,2.5443373630196223e-08,0.0011883879778906,-0.0655637755990028,0.0,0.0,0.0,-0.0175324622541666,60.0,19.003772735595703,0.0,-9.629277997191821e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.000111534318421,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001174511344288,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,8.674912533024326e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0001174510398413,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0005571341607719,285.128173828125,294.1499938964844,298.733154296875,294.9501953125,299.406494140625,298.7475891113281,286.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884134728461,2.5443373630196223e-08,0.0011883879778906,-0.0655637755990028,0.0,0.0,0.0,-0.0175324622541666,60.0,19.003772735595703,0.0,-9.629277997191821e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001111378951463,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0001170336763607,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,8.644079207442701e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0001170335817732,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0005551539943553,285.1351928710937,294.1499938964844,298.716064453125,294.9499206542969,299.3921813964844,298.7308959960937,286.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841900413855,2.4993934033545884e-08,0.0011841650120913,-0.0643937215209007,0.0,0.0,0.0,-0.0173077303916215,60.0,18.93531036376953,0.0,-9.560941549580093e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001111378951463,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0001170336763607,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,8.644079207442701e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0001170335817732,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0005551539943553,285.1351928710937,294.1499938964844,298.716064453125,294.9499206542969,299.3921813964844,298.7308959960937,286.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841900413855,2.4993934033545884e-08,0.0011841650120913,-0.0643937215209007,0.0,0.0,0.0,-0.0173077303916215,60.0,18.93531036376953,0.0,-9.560941549580093e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0001108661599573,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0001167475274996,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,8.622944733360782e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001167474329122,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0005537966499105,285.13873291015625,294.1499938964844,298.7074279785156,294.9498291015625,299.3850402832031,298.7225036621094,286.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812932789325,2.468586934867289e-08,0.0011812685988843,-0.0635915622115135,0.0,0.0,0.0,-0.0171536803245544,60.0,18.891366958618164,0.0,-9.514241838814996e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.000110526321805,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001163896595244,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,8.596511906944215e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001163895649369,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0005520990816876,285.1423034667969,294.1499938964844,298.6987609863281,294.94976806640625,299.3778686523437,298.7140808105469,286.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776726460084,2.4300600642845893e-08,0.0011776483152061,-0.0625882074236869,0.0,0.0,0.0,-0.01696103438735,60.0,18.839550018310547,0.0,-9.455999361307477e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0001096310370485,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001154468845925,299.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,8.526878809789196e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.000115446790005,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0005476270453073,285.14947509765625,294.1499938964844,298.68121337890625,294.9496459960937,299.3636169433594,298.6972351074219,286.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681345058605,2.3285673833584042e-08,0.0011681112227961,-0.0599441640079021,0.0,0.0,0.0,-0.0164535418152809,60.0,18.708608627319336,0.0,-9.303422388029504e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0001096310370485,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001154468845925,299.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,8.526878809789196e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.000115446790005,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0005476270453073,285.14947509765625,294.1499938964844,298.68121337890625,294.9496459960937,299.3636169433594,298.6972351074219,286.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681345058605,2.3285673833584042e-08,0.0011681112227961,-0.0599441640079021,0.0,0.0,0.0,-0.0164535418152809,60.0,18.708608627319336,0.0,-9.303422388029504e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0001084647374227,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0001142187102232,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,8.436165808234364e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0001142186229117,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0005418012151494,285.1566772460937,294.1499938964844,298.6634216308594,294.9495849609375,299.34942626953125,298.680419921875,286.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557085672393,2.1963540319802632e-08,0.0011556865647435,-0.0564979538321495,0.0,0.0,0.0,-0.0157924313098192,60.0,18.5408878326416,0.0,-9.106521048352081e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0001084647374227,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0001142187102232,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,8.436165808234364e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0001142186229117,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0005418012151494,285.1566772460937,294.1499938964844,298.6634216308594,294.9495849609375,299.34942626953125,298.680419921875,286.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557085672393,2.1963540319802632e-08,0.0011556865647435,-0.0564979538321495,0.0,0.0,0.0,-0.0157924313098192,60.0,18.5408878326416,0.0,-9.106521048352081e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001070347207132,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0001127128271036,299.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,8.324941882165149e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001127127397921,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0005346580292098,285.1639099121094,294.1499938964844,298.6454162597656,294.9495849609375,299.3353576660156,298.6636962890625,286.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404709657654,2.0342488582514303e-08,0.001140450593084,-0.0522699169814586,0.0,0.0,0.0,-0.0149818416684865,60.0,18.33097648620605,0.0,-8.867973377846283e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001070347207132,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0001127128271036,299.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,8.324941882165149e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001127127397921,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0005346580292098,285.1639099121094,294.1499938964844,298.6454162597656,294.9495849609375,299.3353576660156,298.6636962890625,286.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404709657654,2.0342488582514303e-08,0.001140450593084,-0.0522699169814586,0.0,0.0,0.0,-0.0149818416684865,60.0,18.33097648620605,0.0,-8.867973377846283e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001054388776537,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0001110323210014,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,8.200820593629032e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,0.0001110322409658,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0005266865482553,285.1711120605469,294.1499938964844,298.6271667480469,294.9496765136719,299.3213806152344,298.6470947265625,286.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234673438593,1.8533512502472162e-08,0.0011234488338232,-0.0475484877824783,0.0,0.0,0.0,-0.0140772843733429,60.0,18.09179306030273,0.0,-8.605503865055655e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001054388776537,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0001110323210014,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,8.200820593629032e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,0.0001110322409658,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0005266865482553,285.1711120605469,294.1499938964844,298.6271667480469,294.9496765136719,299.3213806152344,298.6470947265625,286.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234673438593,1.8533512502472162e-08,0.0011234488338232,-0.0475484877824783,0.0,0.0,0.0,-0.0140772843733429,60.0,18.09179306030273,0.0,-8.605503865055655e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001046041434165,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.000110153305286,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,8.135895768646151e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0001101532252505,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0005225169006735,285.1747131347656,294.1499938964844,298.61798095703125,294.9497375488281,299.314453125,298.6388854980469,286.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145723983645,1.7587304057542497e-08,0.0011145547032356,-0.0450776256620883,0.0,0.0,0.0,-0.013604138046503,60.0,17.96291732788086,0.0,-8.469784518183587e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0001037636902765,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0001092682723538,299.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,8.070527110248804e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0001092681923182,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0005183187313377,285.17828369140625,294.1499938964844,298.60870361328125,294.9498291015625,299.3075561523437,298.6307373046875,286.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105617149733,1.6634635002787945e-08,0.0011056005023419,-0.0425890646874904,0.0,0.0,0.0,-0.0131277646869421,60.0,17.83079719543457,0.0,-8.33422646451254e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0001021181233227,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0001075354011845,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,7.942537922644988e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.000107535328425,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0005100988200865,285.1854553222656,294.1499938964844,298.59002685546875,294.9500427246094,299.2938537597656,298.6146240234375,286.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880831396207,1.4769370615397293e-08,0.0010880684712901,-0.0377144217491149,0.0,0.0,0.0,-0.0121950544416904,60.0,17.56437873840332,0.0,-8.071975798884523e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0001021181233227,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0001075354011845,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,7.942537922644988e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.000107535328425,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0005100988200865,285.1854553222656,294.1499938964844,298.59002685546875,294.9500427246094,299.2938537597656,298.6146240234375,286.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880831396207,1.4769370615397293e-08,0.0010880684712901,-0.0377144217491149,0.0,0.0,0.0,-0.0121950544416904,60.0,17.56437873840332,0.0,-8.071975798884523e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0001005463200272,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001058802154147,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.820286555215716e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0001058801426552,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0005022474215365,285.19256591796875,294.1499938964844,298.5711364746094,294.9503173828125,299.2802429199219,298.5987548828125,286.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713347001001,1.2987754871573998e-08,0.0010713217779994,-0.0330559089779853,0.0,0.0,0.0,-0.0113041689619421,60.0,17.30032730102539,0.0,-7.825396153293698e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0001005463200272,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001058802154147,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.820286555215716e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0001058801426552,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0005022474215365,285.19256591796875,294.1499938964844,298.5711364746094,294.9503173828125,299.2802429199219,298.5987548828125,286.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713347001001,1.2987754871573998e-08,0.0010713217779994,-0.0330559089779853,0.0,0.0,0.0,-0.0113041689619421,60.0,17.30032730102539,0.0,-7.825396153293698e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.914846305036916e-05,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0001044082018779,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,7.711564103374258e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0001044081291183,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,0.000495264888741,285.1996765136719,294.1499938964844,298.552001953125,294.95068359375,299.2667236328125,298.5832214355469,286.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056439592503,1.1403328947778846e-08,0.0010564281838014,-0.0289112105965614,0.0,0.0,0.0,-0.0105118844658136,60.0,17.053512573242188,0.0,-7.609317265178106e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.914846305036916e-05,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0001044082018779,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,7.711564103374258e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0001044081291183,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,0.000495264888741,285.1996765136719,294.1499938964844,298.552001953125,294.95068359375,299.2667236328125,298.5832214355469,286.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056439592503,1.1403328947778846e-08,0.0010564281838014,-0.0289112105965614,0.0,0.0,0.0,-0.0105118844658136,60.0,17.053512573242188,0.0,-7.609317265178106e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.789598698262124e-05,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0001030892817652,299.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,7.61414848966524e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0001030892090057,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0004890085547231,285.206787109375,294.1499938964844,298.5326538085937,294.9511108398437,299.2532958984375,298.56793212890625,286.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430936235934,9.983706306115891e-09,0.0010430836118757,-0.0251963697373867,0.0,0.0,0.0,-0.0098020080476999,60.0,16.82346534729004,0.0,-7.41828003469891e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.789598698262124e-05,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0001030892817652,299.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,7.61414848966524e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0001030892090057,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0004890085547231,285.206787109375,294.1499938964844,298.5326538085937,294.9511108398437,299.2532958984375,298.56793212890625,286.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430936235934,9.983706306115891e-09,0.0010430836118757,-0.0251963697373867,0.0,0.0,0.0,-0.0098020080476999,60.0,16.82346534729004,0.0,-7.41828003469891e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.734907507663591e-05,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.0001025133533403,299.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,7.571610331069678e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0001025132805807,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0004862766363658,285.2103271484375,294.1499938964844,298.5229187011719,294.95135498046875,299.24658203125,298.5603942871094,286.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372659889981,9.363810171691966e-09,0.0010372566757723,-0.0235739052295684,0.0,0.0,0.0,-0.0094920322299003,60.0,16.71881866455078,0.0,-7.335622598247937e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,9.684277029009536e-05,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.0001019801857182,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,7.532230665674433e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0001019801202346,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0004837475717067,285.2138671875,294.1499938964844,298.5130920410156,294.9515991210937,299.2398681640625,298.55291748046875,286.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318713029846,8.78994477204742e-09,0.0010318624554201,-0.0220717564225196,0.0,0.0,0.0,-0.0092050749808549,60.0,16.61989974975586,0.0,-7.259514944735201e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.59648605203256e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.0001010557098197,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,7.463948713848367e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0001010556370601,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0004793622647412,285.220947265625,294.1499938964844,298.49334716796875,294.9521789550781,299.2264709472656,298.53814697265625,286.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225152364,7.794892731283198e-09,0.0010225074365735,-0.0194667652249336,0.0,0.0,0.0,-0.0087074963375926,60.0,16.44001579284668,0.0,-7.128488732632833e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.59648605203256e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.0001010557098197,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,7.463948713848367e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0001010556370601,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0004793622647412,285.220947265625,294.1499938964844,298.49334716796875,294.9521789550781,299.2264709472656,298.53814697265625,286.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225152364,7.794892731283198e-09,0.0010225074365735,-0.0194667652249336,0.0,0.0,0.0,-0.0087074963375926,60.0,16.44001579284668,0.0,-7.128488732632833e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,9.524528286419808e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.000100297955214,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,7.407981320284307e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0001002978897304,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0004757678834721,285.2280578613281,294.1499938964844,298.4733581542969,294.9527893066406,299.21307373046875,298.52349853515625,286.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014846842736,6.9793020252006954e-09,0.0010148398578166,-0.0173313003033399,0.0,0.0,0.0,-0.0082996590062975,60.0,16.28424835205078,0.0,-7.021982639798807e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,9.524528286419808e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.000100297955214,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,7.407981320284307e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0001002978897304,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0004757678834721,285.2280578613281,294.1499938964844,298.4733581542969,294.9527893066406,299.21307373046875,298.52349853515625,286.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014846842736,6.9793020252006954e-09,0.0010148398578166,-0.0173313003033399,0.0,0.0,0.0,-0.0082996590062975,60.0,16.28424835205078,0.0,-7.021982639798807e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.473167301621288e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.975709690479562e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.368034130195156e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.975703142117708e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0004732023226097,285.2351989746094,294.1499938964844,298.45318603515625,294.9535217285156,299.1996154785156,298.50885009765625,286.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093739256262,6.397160134952173e-09,0.0010093675227835,-0.0158069301396608,0.0,0.0,0.0,-0.0080085610970854,60.0,16.156097412109375,0.0,-6.94645194698751e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.473167301621288e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.975709690479562e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.368034130195156e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.975703142117708e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0004732023226097,285.2351989746094,294.1499938964844,298.45318603515625,294.9535217285156,299.1996154785156,298.50885009765625,286.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093739256262,6.397160134952173e-09,0.0010093675227835,-0.0158069301396608,0.0,0.0,0.0,-0.0080085610970854,60.0,16.156097412109375,0.0,-6.94645194698751e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.442069858778268e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.942962788045406e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.343846664298326e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.942956239683554e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0004716489638667,285.2424011230469,294.1499938964844,298.43280029296875,294.95428466796875,299.18609619140625,298.49383544921875,286.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060601634904,6.0446807559344515e-09,0.0010060541098937,-0.0148838916793465,0.0,0.0,0.0,-0.0078323045745491,60.0,16.0570011138916,0.0,-6.900916815766325e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.442069858778268e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.942962788045406e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.343846664298326e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.942956239683554e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0004716489638667,285.2424011230469,294.1499938964844,298.43280029296875,294.95428466796875,299.18609619140625,298.49383544921875,286.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060601634904,6.0446807559344515e-09,0.0010060541098937,-0.0148838916793465,0.0,0.0,0.0,-0.0078323045745491,60.0,16.0570011138916,0.0,-6.900916815766325e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,9.434459207113832e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.934948320733385e-05,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,7.337927672779188e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.93494177237153e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0004712688387371,285.2460021972656,294.1499938964844,298.4225158691406,294.9547119140625,299.1792907714844,298.4860534667969,286.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052495636045,5.958416871010286e-09,0.0010052435100078,-0.0146579863503575,0.0,0.0,0.0,-0.0077891703695058,60.0,16.019390106201172,0.0,-6.889796111408941e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,9.431043145013972e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.931351087288932e-05,299.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,7.335270493058488e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.93134526652284e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,0.000471098232083,285.2496337890625,294.1499938964844,298.4122009277344,294.9551696777344,299.1724548339844,298.47802734375,286.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048853000625,5.919689627376101e-09,0.0010048793628811,-0.0145565681159496,0.0,0.0,0.0,-0.007769803982228,60.0,15.98841381072998,0.0,-6.884805969775698e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.435226093046369e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.935755952028558e-05,299.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,7.338523573707789e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.935749403666704e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0004713071975857,285.2569580078125,294.1499938964844,298.39141845703125,294.9560852050781,299.15869140625,298.4612121582031,286.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053290752694,5.967071725621054e-09,0.0010053231380879,-0.0146806528791785,0.0,0.0,0.0,-0.0077934889122843,60.0,15.944104194641112,0.0,-6.890911663504087e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.435226093046369e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.935755952028558e-05,299.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,7.338523573707789e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.935749403666704e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0004713071975857,285.2569580078125,294.1499938964844,298.39141845703125,294.9560852050781,299.15869140625,298.4612121582031,286.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053290752694,5.967071725621054e-09,0.0010053231380879,-0.0146806528791785,0.0,0.0,0.0,-0.0077934889122843,60.0,15.944104194641112,0.0,-6.890911663504087e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.449667413718998e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,9.950963431037962e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,7.349755469476804e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.95095688267611e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004720285942312,285.2643127441406,294.1499938964844,298.37042236328125,294.95709228515625,299.144775390625,298.4431457519531,286.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068676201626,6.130725260788949e-09,0.0010068614501506,-0.0151092214509844,0.0,0.0,0.0,-0.0078753232955932,60.0,15.92070484161377,0.0,-6.912019046012574e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
