time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.449667413718998e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,9.950963431037962e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,7.349755469476804e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.95095688267611e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004720285942312,285.2643127441406,294.1499938964844,298.37042236328125,294.95709228515625,299.144775390625,298.4431457519531,286.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068676201626,6.130725260788949e-09,0.0010068614501506,-0.0151092214509844,0.0,0.0,0.0,-0.0078753232955932,60.0,15.92070484161377,0.0,-6.912019046012574e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.467518975725396e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,9.969761595129968e-05,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.36364017939195e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.969755046768114e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0004729203064925,285.27178955078125,294.1499938964844,298.3492126464844,294.95819091796875,299.1307373046875,298.423828125,286.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087700793519,6.333025659444047e-09,0.0010087637929245,-0.0156389847397804,0.0,0.0,0.0,-0.0079764854162931,60.0,15.909615516662598,0.0,-6.938155650004775e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.467518975725396e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,9.969761595129968e-05,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.36364017939195e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.969755046768114e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0004729203064925,285.27178955078125,294.1499938964844,298.3492126464844,294.95819091796875,299.1307373046875,298.423828125,286.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087700793519,6.333025659444047e-09,0.0010087637929245,-0.0156389847397804,0.0,0.0,0.0,-0.0079764854162931,60.0,15.909615516662598,0.0,-6.938155650004775e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.481828601565212e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,9.98483010334894e-05,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,7.374769484158605e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.984824282582848e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0004736351256724,285.2793273925781,294.1499938964844,298.3278503417969,294.9593505859375,299.11651611328125,298.4035949707031,286.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102946544066,6.495183946242378e-09,0.0010102881351485,-0.0160636212676763,0.0,0.0,0.0,-0.0080575728788971,60.0,15.901246070861816,0.0,-6.959141529705448e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.481828601565212e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,9.98483010334894e-05,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,7.374769484158605e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.984824282582848e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0004736351256724,285.2793273925781,294.1499938964844,298.3278503417969,294.9593505859375,299.11651611328125,298.4035949707031,286.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102946544066,6.495183946242378e-09,0.0010102881351485,-0.0160636212676763,0.0,0.0,0.0,-0.0080575728788971,60.0,15.901246070861816,0.0,-6.959141529705448e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.487329225521536e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.990622493205592e-05,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,7.379047747235745e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.9906166724395e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0004739099240396,285.2831420898437,294.1499938964844,298.31707763671875,294.9599304199219,299.1093444824219,298.3931884765625,286.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108798742294,6.557517195915352e-09,0.0010108733549714,-0.0162268467247486,0.0,0.0,0.0,-0.0080887386575341,60.0,15.89637279510498,0.0,-6.967216847897363e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.491870878264308e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.995404980145396e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,7.382580224657431e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.995399159379303e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,0.000474136788398,285.2869567871094,294.1499938964844,298.3062744140625,294.9605712890625,299.1021423339844,298.3826599121094,286.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113638127222,6.608980473998827e-09,0.0010113571770489,-0.0163616091012954,0.0,0.0,0.0,-0.0081144729629158,60.0,15.890717506408691,0.0,-6.97388742310068e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.499103907728568e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001000302218017,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.388205995084718e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.000100030163594,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0004744981124531,285.2946472167969,294.1499938964844,298.28448486328125,294.9618835449219,299.0876159667969,298.3613586425781,286.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121350642293,6.690938914033495e-09,0.001012128428556,-0.0165762212127447,0.0,0.0,0.0,-0.0081554595381021,60.0,15.87751293182373,0.0,-6.984517852970384e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.499103907728568e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001000302218017,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.388205995084718e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.000100030163594,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0004744981124531,285.2946472167969,294.1499938964844,298.28448486328125,294.9618835449219,299.0876159667969,298.3613586425781,286.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121350642293,6.690938914033495e-09,0.001012128428556,-0.0165762212127447,0.0,0.0,0.0,-0.0081554595381021,60.0,15.87751293182373,0.0,-6.984517852970384e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.50494795688428e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0001000917545752,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.392750558210537e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001000916963675,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0004747900529764,285.3023986816406,294.1499938964844,298.2625427246094,294.9632873535156,299.0729675292969,298.33966064453125,286.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127571877092,6.75714995068688e-09,0.0010127504356205,-0.0167495980858802,0.0,0.0,0.0,-0.0081885671243071,60.0,15.86264705657959,0.0,-6.993111156816667e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.50494795688428e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0001000917545752,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.392750558210537e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001000916963675,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0004747900529764,285.3023986816406,294.1499938964844,298.2625427246094,294.9632873535156,299.0729675292969,298.33966064453125,286.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127571877092,6.75714995068688e-09,0.0010127504356205,-0.0167495980858802,0.0,0.0,0.0,-0.0081885671243071,60.0,15.86264705657959,0.0,-6.993111156816667e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,9.51102119870484e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0001001557102426,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,7.397474109893665e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.000100155652035,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0004750934313051,285.31024169921875,294.1499938964844,298.2403869628906,294.9647521972656,299.05816650390625,298.3177185058594,286.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134039912372,6.825959797396308e-09,0.0010133971227332,-0.0169297773391008,0.0,0.0,0.0,-0.0082229739055037,60.0,15.84776782989502,0.0,-7.002047652804323e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,9.51102119870484e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0001001557102426,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,7.397474109893665e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.000100155652035,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0004750934313051,285.31024169921875,294.1499938964844,298.2403869628906,294.9647521972656,299.05816650390625,298.3177185058594,286.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134039912372,6.825959797396308e-09,0.0010133971227332,-0.0169297773391008,0.0,0.0,0.0,-0.0082229739055037,60.0,15.84776782989502,0.0,-7.002047652804323e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.51888578129001e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0001002385251922,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,7.403591007459909e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001002384669845,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0004754863039124,285.318115234375,294.1499938964844,298.21807861328125,294.96630859375,299.0432434082031,298.2954406738281,286.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142417158931,6.915072514601661e-09,0.0010142348473891,-0.0171631202101707,0.0,0.0,0.0,-0.0082675348967313,60.0,15.834883689880373,0.0,-7.013629499397211e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.51888578129001e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0001002385251922,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,7.403591007459909e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001002384669845,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0004754863039124,285.318115234375,294.1499938964844,298.21807861328125,294.96630859375,299.0432434082031,298.2954406738281,286.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142417158931,6.915072514601661e-09,0.0010142348473891,-0.0171631202101707,0.0,0.0,0.0,-0.0082675348967313,60.0,15.834883689880373,0.0,-7.013629499397211e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.523789776721968e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001002901699393,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,7.407405064441264e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,0.0001002901117317,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0004757312999572,285.3221130371094,294.1499938964844,298.20684814453125,294.96710205078125,299.03570556640625,298.2841491699219,286.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147647699341,6.970646282411508e-09,0.0010147577850148,-0.0173086374998092,0.0,0.0,0.0,-0.0082953264936804,60.0,15.829737663269045,0.0,-7.020856429562627e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.529621456749736e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,0.0001003515717457,299.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,7.411940168822184e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.000100351520814,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0004760226001963,285.3261108398437,294.1499938964844,298.195556640625,294.9679260253906,299.02813720703125,298.2727355957031,286.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153859620913,7.0367258686587775e-09,0.0010153788607567,-0.0174816623330116,0.0,0.0,0.0,-0.0083283698186278,60.0,15.825767517089844,0.0,-7.029455417750796e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,9.544626664137468e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0001005095909931,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,7.423611532431096e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0001005095327855,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0004767721693497,285.3341369628906,294.1499938964844,298.1728820800781,294.9696350097656,299.0129089355469,298.2496337890625,286.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169837623834,7.206775620716144e-09,0.0010169765446335,-0.0179269220679998,0.0,0.0,0.0,-0.008413397707045,60.0,15.821828842163086,0.0,-7.05160800862359e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,9.544626664137468e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0001005095909931,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,7.423611532431096e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0001005095327855,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0004767721693497,285.3341369628906,294.1499938964844,298.1728820800781,294.9696350097656,299.0129089355469,298.2496337890625,286.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169837623834,7.206775620716144e-09,0.0010169765446335,-0.0179269220679998,0.0,0.0,0.0,-0.008413397707045,60.0,15.821828842163086,0.0,-7.05160800862359e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.565044456394388e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001007246028166,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,7.439492037519813e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001007245446089,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.000477792113088,285.3422241210937,294.1499938964844,298.1499938964844,294.971435546875,298.9974670410156,298.2255554199219,286.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191587498411,7.438167859419309e-09,0.0010191512992605,-0.018532782793045,0.0,0.0,0.0,-0.0085291024297475,60.0,15.823790550231934,0.0,-7.08180678543613e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.565044456394388e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001007246028166,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,7.439492037519813e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001007245446089,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.000477792113088,285.3422241210937,294.1499938964844,298.1499938964844,294.971435546875,298.9974670410156,298.2255554199219,286.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191587498411,7.438167859419309e-09,0.0010191512992605,-0.018532782793045,0.0,0.0,0.0,-0.0085291024297475,60.0,15.823790550231934,0.0,-7.08180678543613e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.593391587259248e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001010231062537,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,7.46153891668655e-05,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.000101023048046,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0004792081017512,285.3504333496094,294.1499938964844,298.1086730957031,294.9613952636719,298.9815979003906,298.1974182128906,286.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221785632893,7.759427766984572e-09,0.0010221708798781,-0.0193739142268896,0.0,0.0,0.0,-0.0086897453293204,60.0,15.825309753417969,0.0,-7.123841072598226e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.593391587259248e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001010231062537,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,7.46153891668655e-05,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.000101023048046,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0004792081017512,285.3504333496094,294.1499938964844,298.1086730957031,294.9613952636719,298.9815979003906,298.1974182128906,286.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221785632893,7.759427766984572e-09,0.0010221708798781,-0.0193739142268896,0.0,0.0,0.0,-0.0086897453293204,60.0,15.825309753417969,0.0,-7.123841072598226e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,9.632037108531222e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.0001014300651149,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,7.491596625186503e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0001014300069073,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,0.0004811385588254,285.35870361328125,294.1499938964844,298.03228759765625,294.9286193847656,298.9647216796875,298.15643310546875,286.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262959403917,8.197413414734456e-09,0.0010262877913191,-0.0205205958336591,0.0,0.0,0.0,-0.0089087579399347,60.0,15.808394432067873,0.0,-7.18134884891697e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,9.632037108531222e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.0001014300651149,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,7.491596625186503e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0001014300069073,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,0.0004811385588254,285.35870361328125,294.1499938964844,298.03228759765625,294.9286193847656,298.9647216796875,298.15643310546875,286.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262959403917,8.197413414734456e-09,0.0010262877913191,-0.0205205958336591,0.0,0.0,0.0,-0.0089087579399347,60.0,15.808394432067873,0.0,-7.18134884891697e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,9.655467147240417e-05,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0001016767928376,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,7.509819988626987e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.00010167673463,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0004823089402634,285.3628845214844,294.1499938964844,297.98175048828125,294.9041748046875,298.9555969238281,298.1280822753906,286.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287932818755,8.462960998656399e-09,0.0010287848999723,-0.0212157797068357,0.0,0.0,0.0,-0.0090415477752685,60.0,15.790246963500977,0.0,-7.216327446712968e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,9.681475057732314e-05,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0001019506598822,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,7.53004860598594e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001019506089505,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0004836080770473,285.3670959472656,294.1499938964844,297.92340087890625,294.8746337890625,298.946044921875,298.0943298339844,286.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315643157809,8.75771988262386e-09,0.0010315555846318,-0.0219874028116464,0.0,0.0,0.0,-0.0091889407485723,60.0,15.766630172729492,0.0,-7.255253819948848e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.742572001414374e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0001025940509862,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,7.577568612759933e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001025939927785,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0004866600211244,285.3755798339844,294.1499938964844,297.7846069335937,294.8009338378906,298.9251708984375,298.006591796875,286.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380727471783,9.450178417580446e-09,0.0010380633175373,-0.0237999744713306,0.0,0.0,0.0,-0.0095351943746209,60.0,15.701885223388672,0.0,-7.347112074285178e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.742572001414374e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0001025940509862,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,7.577568612759933e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001025939927785,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0004866600211244,285.3755798339844,294.1499938964844,297.7846069335937,294.8009338378906,298.9251708984375,298.006591796875,286.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380727471783,9.450178417580446e-09,0.0010380633175373,-0.0237999744713306,0.0,0.0,0.0,-0.0095351943746209,60.0,15.701885223388672,0.0,-7.347112074285178e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.815787052502856e-05,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,0.0001033650405588,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,7.634513167431578e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0001033649823511,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,0.000490317295771,285.3842163085937,294.1499938964844,297.6184387207031,294.7089233398437,298.9015808105469,297.88946533203125,286.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458732722327,1.027998575153788e-08,0.0010458630276843,-0.0259717628359794,0.0,0.0,0.0,-0.0099501330405473,60.0,15.615615844726562,0.0,-7.457950346179133e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.815787052502856e-05,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,0.0001033650405588,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,7.634513167431578e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0001033649823511,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,0.000490317295771,285.3842163085937,294.1499938964844,297.6184387207031,294.7089233398437,298.9015808105469,297.88946533203125,286.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458732722327,1.027998575153788e-08,0.0010458630276843,-0.0259717628359794,0.0,0.0,0.0,-0.0099501330405473,60.0,15.615615844726562,0.0,-7.457950346179133e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,9.901932935463265e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001042721924022,299.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,7.701515278313309e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,0.0001042721414705,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0004946204717271,285.3929443359375,294.1499938964844,297.4274597167969,294.60009765625,298.8747253417969,297.73956298828125,286.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550515726208,1.1256360288314228e-08,0.0010550403967499,-0.028526684269309,0.0,0.0,0.0,-0.0104383621364831,60.0,15.509164810180664,0.0,-7.589427752918709e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,9.901932935463265e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001042721924022,299.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,7.701515278313309e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,0.0001042721414705,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0004946204717271,285.3929443359375,294.1499938964844,297.4274597167969,294.60009765625,298.8747253417969,297.73956298828125,286.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550515726208,1.1256360288314228e-08,0.0010550403967499,-0.028526684269309,0.0,0.0,0.0,-0.0104383621364831,60.0,15.509164810180664,0.0,-7.589427752918709e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,0.000100029472378,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0001053359155775,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,7.780081796227023e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.0001053358646458,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0004996663192287,285.40185546875,294.1499938964844,297.2142028808594,294.47589111328125,298.8441772460937,297.5566101074219,286.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658139362931,1.2401262239336576e-08,0.0010658014798536,-0.0315218940377235,0.0,0.0,0.0,-0.0110108600929379,60.0,15.385801315307615,0.0,-7.745060770503187e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,0.000100029472378,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0001053359155775,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,7.780081796227023e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.0001053358646458,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0004996663192287,285.40185546875,294.1499938964844,297.2142028808594,294.47589111328125,298.8441772460937,297.5566101074219,286.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658139362931,1.2401262239336576e-08,0.0010658014798536,-0.0315218940377235,0.0,0.0,0.0,-0.0110108600929379,60.0,15.385801315307615,0.0,-7.745060770503187e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001005917583825,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,0.0001059280402841,299.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,7.823815394658595e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,0.0001059279893524,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0005024750716984,285.4063415527344,294.1499938964844,297.1000366210937,294.40850830078125,298.8276062011719,297.4555053710937,286.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071803853847,1.303857644074924e-08,0.001071790815331,-0.0331888347864151,0.0,0.0,0.0,-0.0113295391201972,60.0,15.320272445678713,0.0,-7.832377946215274e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,0.0001011957283481,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0001065640390152,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,7.870790432207286e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,0.0001065639880835,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0005054919747635,285.410888671875,294.1499938964844,296.98126220703125,294.3378295898437,298.80987548828125,297.3437194824219,286.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782425524666,1.3723131964127333e-08,0.0010782288154587,-0.0349790267646312,0.0,0.0,0.0,-0.0116718634963035,60.0,15.249579429626465,0.0,-7.926711731442992e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0001022486612782,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0001076728294719,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,7.95268570072949e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001076727785402,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0005107516190037,285.4200744628906,294.1499938964844,296.7311706542969,294.1873779296875,298.7708740234375,297.1019592285156,286.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894588194787,1.4916567536715775e-08,0.0010894439183175,-0.0380992144346237,0.0,0.0,0.0,-0.0122686196118593,60.0,15.081921577453612,0.0,-8.09252043154629e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0001022486612782,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0001076728294719,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,7.95268570072949e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001076727785402,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0005107516190037,285.4200744628906,294.1499938964844,296.7311706542969,294.1873779296875,298.7708740234375,297.1019592285156,286.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894588194787,1.4916567536715775e-08,0.0010894439183175,-0.0380992144346237,0.0,0.0,0.0,-0.0122686196118593,60.0,15.081921577453612,0.0,-8.09252043154629e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
