time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001031182036967,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.0001085885014617,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,8.020316454349086e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.00010858845053,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,0.0005150951910763,285.4294128417969,294.1499938964844,296.46649169921875,294.02606201171875,298.7275695800781,296.8406982421875,286.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987250134348,1.5902150707347573e-08,0.0010987091809511,-0.040675152093172,0.0,0.0,0.0,-0.012761459685862,60.0,14.873527526855469,0.0,-8.23074302047644e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001031182036967,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.0001085885014617,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,8.020316454349086e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.00010858845053,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,0.0005150951910763,285.4294128417969,294.1499938964844,296.46649169921875,294.02606201171875,298.7275695800781,296.8406982421875,286.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987250134348,1.5902150707347573e-08,0.0010987091809511,-0.040675152093172,0.0,0.0,0.0,-0.012761459685862,60.0,14.873527526855469,0.0,-8.23074302047644e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.00010381595348,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,0.0001093232640414,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,8.074585639405996e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0001093232131097,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0005185806076042,285.4389038085937,294.1499938964844,296.1897888183594,293.85546875,298.6786193847656,296.5634155273437,286.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061591794714,1.6693011417601156e-08,0.001106142415665,-0.0427415892481803,0.0,0.0,0.0,-0.0131569216027855,60.0,14.615732192993164,0.0,-8.342502866298673e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.00010381595348,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,0.0001093232640414,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,8.074585639405996e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0001093232131097,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0005185806076042,285.4389038085937,294.1499938964844,296.1897888183594,293.85546875,298.6786193847656,296.5634155273437,286.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061591794714,1.6693011417601156e-08,0.001106142415665,-0.0427415892481803,0.0,0.0,0.0,-0.0131569216027855,60.0,14.615732192993164,0.0,-8.342502866298673e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,0.0001044570672092,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0001099983928725,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,8.12445068731904e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0001099983419408,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0005217831349,285.448486328125,294.1499938964844,295.90362548828125,293.67724609375,298.6252136230469,296.2752990722656,286.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129920603707,1.7419692355247207e-08,0.0011129745980724,-0.0446398556232452,0.0,0.0,0.0,-0.0135203022509813,60.0,14.327348709106444,0.0,-8.44585628101413e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,0.0001044570672092,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0001099983928725,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,8.12445068731904e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0001099983419408,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0005217831349,285.448486328125,294.1499938964844,295.90362548828125,293.67724609375,298.6252136230469,296.2752990722656,286.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129920603707,1.7419692355247207e-08,0.0011129745980724,-0.0446398556232452,0.0,0.0,0.0,-0.0135203022509813,60.0,14.327348709106444,0.0,-8.44585628101413e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0001046846082317,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001102379974327,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,8.142147999024019e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,0.000110237946501,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.000522919697687,285.45330810546875,294.1499938964844,295.7577819824219,293.58575439453125,298.5966491699219,296.1284484863281,286.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154137318953,1.7677589170261854e-08,0.0011153961531817,-0.0453134328126907,0.0,0.0,0.0,-0.0136492485180497,60.0,14.169201850891112,0.0,-8.482688684807729e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37420654296875,0.0,0.0,0.0001048417689162,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,0.0001104034963645,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,8.154371607815847e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.0001104034454328,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0005237048026174,285.4581604003906,294.1499938964844,295.6105651855469,293.4930114746094,298.5668640136719,295.9804382324219,286.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170884827151,1.785572045776007e-08,0.0011170706711709,-0.045778639614582,0.0,0.0,0.0,-0.013738322071731,60.0,14.000448226928713,0.0,-8.508176563282177e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0001049295970005,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001104959810618,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,8.161202276824042e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0001104959301301,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,0.0005241435137577,285.4678955078125,294.1499938964844,295.3131408691406,293.30450439453125,298.5038146972656,295.6832580566406,286.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180263245478,1.7955251507828507e-08,0.0011180083965882,-0.0460385605692863,0.0,0.0,0.0,-0.0137881031259894,60.0,13.6325044631958,-0.0,-8.522433603275203e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0001049295970005,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001104959810618,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,8.161202276824042e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0001104959301301,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,0.0005241435137577,285.4678955078125,294.1499938964844,295.3131408691406,293.30450439453125,298.5038146972656,295.6832580566406,286.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180263245478,1.7955251507828507e-08,0.0011180083965882,-0.0460385605692863,0.0,0.0,0.0,-0.0137881031259894,60.0,13.6325044631958,-0.0,-8.522433603275203e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,0.0001046969046001,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001102509486372,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,8.143104059854522e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001102508977055,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0005229812231846,285.4776916503906,294.1499938964844,295.013916015625,293.11346435546875,298.43634033203125,295.3873291015625,286.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155487736687,1.7691473175318606e-08,0.0011155310785397,-0.0453496873378753,0.0,0.0,0.0,-0.0136562138795852,60.0,13.224322319030762,-0.0,-8.484673230668704e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,0.0001046969046001,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001102509486372,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,8.143104059854522e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001102508977055,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0005229812231846,285.4776916503906,294.1499938964844,295.013916015625,293.11346435546875,298.43634033203125,295.3873291015625,286.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155487736687,1.7691473175318606e-08,0.0011155310785397,-0.0453496873378753,0.0,0.0,0.0,-0.0136562138795852,60.0,13.224322319030762,-0.0,-8.484673230668704e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0001041259456542,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0001096496926038,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,8.098695252556354e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0001096496489481,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0005201291642151,285.4874572753906,294.1499938964844,294.7154541015625,292.9217529296875,298.36431884765625,295.0968322753906,286.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094646761193,1.7044264666310482e-08,0.0011094476794824,-0.0436591990292072,0.0,0.0,0.0,-0.0133325811475515,60.0,12.779533386230469,-0.0,-8.392380124178089e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0001041259456542,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0001096496926038,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,8.098695252556354e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0001096496489481,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0005201291642151,285.4874572753906,294.1499938964844,294.7154541015625,292.9217529296875,298.36431884765625,295.0968322753906,286.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094646761193,1.7044264666310482e-08,0.0011094476794824,-0.0436591990292072,0.0,0.0,0.0,-0.0133325811475515,60.0,12.779533386230469,-0.0,-8.392380124178089e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001032916625263,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,0.0001087711571017,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,8.033806807361543e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,0.0001087711134459,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,0.000515961786732,285.4972229003906,294.1499938964844,294.4203186035156,292.7311706542969,298.2886047363281,294.8139953613281,286.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005775304511,1.6098598010216847e-08,0.0011005614651367,-0.0411884933710098,0.0,0.0,0.0,-0.012859720736742,60.0,12.309310913085938,-0.0,-8.25843287088901e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001032916625263,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,0.0001087711571017,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,8.033806807361543e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,0.0001087711134459,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,0.000515961786732,285.4972229003906,294.1499938964844,294.4203186035156,292.7311706542969,298.2886047363281,294.8139953613281,286.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005775304511,1.6098598010216847e-08,0.0011005614651367,-0.0411884933710098,0.0,0.0,0.0,-0.012859720736742,60.0,12.309310913085938,-0.0,-8.25843287088901e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.000102804369817,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.000108258012915,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,7.9959056165535e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,0.0001082579619833,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0005135276587679,285.5020751953125,294.1499938964844,294.2748107910156,292.6369323730469,298.24957275390625,294.6756591796875,286.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953854070976,1.5546248732789536e-08,0.0010953698074445,-0.0397450439631938,0.0,0.0,0.0,-0.0125835230574011,60.0,12.068422317504885,-0.0,-8.18069381125497e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0001022402429953,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001076639600796,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,7.95202940935269e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,0.0001076639164239,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0005107097676955,285.5069274902344,294.1499938964844,294.1310729980469,292.543701171875,298.2095642089844,294.5414123535156,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893748840317,1.4906818890381146e-08,0.0010893599828705,-0.0380737222731113,0.0,0.0,0.0,-0.0122637832537293,60.0,11.824281692504885,-0.0,-8.091157610579104e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0001010625419439,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0001064237876562,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,7.86043019616045e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0001064237440004,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0005048269522376,285.5165710449219,294.1499938964844,293.85028076171875,292.3612365722656,298.12744140625,294.2821655273437,286.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768253123387,1.3571925805422325e-08,0.0010768116917461,-0.0345836281776428,0.0,0.0,0.0,-0.01159627456218,60.0,11.335978507995604,-0.0,-7.905825327725324e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0001010625419439,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0001064237876562,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,7.86043019616045e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0001064237440004,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0005048269522376,285.5165710449219,294.1499938964844,293.85028076171875,292.3612365722656,298.12744140625,294.2821655273437,286.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768253123387,1.3571925805422325e-08,0.0010768116917461,-0.0345836281776428,0.0,0.0,0.0,-0.01159627456218,60.0,11.335978507995604,-0.0,-7.905825327725324e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,9.98803589027375e-05,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001051788858603,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,7.768482464598492e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0001051788422046,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0004989217268303,285.526123046875,294.1499938964844,293.5804748535156,292.1858215332031,298.0426940917969,294.03729248046875,286.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642289416864,1.2231967438935952e-08,0.0010642167180776,-0.0310790408402681,0.0,0.0,0.0,-0.0109262382611632,60.0,10.859103202819824,-0.0,-7.721946815308911e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,9.98803589027375e-05,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001051788858603,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,7.768482464598492e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0001051788422046,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0004989217268303,285.526123046875,294.1499938964844,293.5804748535156,292.1858215332031,298.0426940917969,294.03729248046875,286.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642289416864,1.2231967438935952e-08,0.0010642167180776,-0.0310790408402681,0.0,0.0,0.0,-0.0109262382611632,60.0,10.859103202819824,-0.0,-7.721946815308911e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.875938849290832e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,0.0001039984490489,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,7.681296119699255e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,0.0001039984053932,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,0.0004933223244734,285.5356140136719,294.1499938964844,293.32421875,292.0195007324219,297.9559631347656,293.8056945800781,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522848460823,1.096141044598653e-08,0.001052273903042,-0.0277549251914024,0.0,0.0,0.0,-0.0102909039705991,60.0,10.401345252990724,-0.0,-7.549588332267376e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.875938849290832e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,0.0001039984490489,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,7.681296119699255e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,0.0001039984053932,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,0.0004933223244734,285.5356140136719,294.1499938964844,293.32421875,292.0195007324219,297.9559631347656,293.8056945800781,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522848460823,1.096141044598653e-08,0.001052273903042,-0.0277549251914024,0.0,0.0,0.0,-0.0102909039705991,60.0,10.401345252990724,-0.0,-7.549588332267376e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,9.783721179701388e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.000103027348814,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,7.609570457134396e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0001030273124342,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0004887158283963,285.5450744628906,294.1499938964844,293.0840759277344,291.8643493652344,297.86700439453125,293.5888671875,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424579959362,9.91617987722293e-09,0.0010424481006339,-0.0250196419656276,0.0,0.0,0.0,-0.0097682382911443,60.0,9.979522705078123,-0.0,-7.409254010326549e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,9.783721179701388e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.000103027348814,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,7.609570457134396e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0001030273124342,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0004887158283963,285.5450744628906,294.1499938964844,293.0840759277344,291.8643493652344,297.86700439453125,293.5888671875,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424579959362,9.91617987722293e-09,0.0010424481006339,-0.0250196419656276,0.0,0.0,0.0,-0.0097682382911443,60.0,9.979522705078123,-0.0,-7.409254010326549e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,9.744579438120128e-05,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001026151730911,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,7.579127122880891e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0001026151294354,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0004867606621701,285.5497741699219,294.1499938964844,292.9708557128906,291.7915954589844,297.8218688964844,293.4852294921875,286.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382890468463,9.472540973831656e-09,0.0010382796172052,-0.0238585006445646,0.0,0.0,0.0,-0.0095464074984192,60.0,9.78270435333252,-0.0,-7.350087116719807e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.715471969684586e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.0001023086515488,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,7.556487253168598e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.000102308607893,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0004853066930081,285.5544738769531,294.1499938964844,292.86260986328125,291.7224426269531,297.7761535644531,293.38494873046875,286.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351843666285,9.142619106228269e-09,0.0010351752862334,-0.0229949373751878,0.0,0.0,0.0,-0.0093814162537455,60.0,9.60085105895996,-0.0,-7.306240945581521e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,9.670425788499416e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,0.0001018342954921,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,7.52145133446902e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0001018342518364,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0004830565594602,285.5639038085937,294.1499938964844,292.662353515625,291.5959777832031,297.6838073730469,293.1904296875,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303851449862,8.632051518020491e-09,0.0010303765302523,-0.0216584298759698,0.0,0.0,0.0,-0.0091261118650436,60.0,9.263606071472168,-0.0,-7.238644883500457e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,9.670425788499416e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,0.0001018342954921,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,7.52145133446902e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0001018342518364,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0004830565594602,285.5639038085937,294.1499938964844,292.662353515625,291.5959777832031,297.6838073730469,293.1904296875,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303851449862,8.632051518020491e-09,0.0010303765302523,-0.0216584298759698,0.0,0.0,0.0,-0.0091261118650436,60.0,9.263606071472168,-0.0,-7.238644883500457e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.644391684560104e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.0001015601446852,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,7.501203072024509e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001015601083054,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0004817561421077,285.57330322265625,294.1499938964844,292.48590087890625,291.487060546875,297.5902404785156,293.0046081542969,286.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276101529598,8.336970225286677e-09,0.0010276017710566,-0.0208859462291002,0.0,0.0,0.0,-0.0089785531163215,60.0,8.973544120788574,-0.0,-7.199720641892783e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.644391684560104e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.0001015601446852,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,7.501203072024509e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001015601083054,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0004817561421077,285.57330322265625,294.1499938964844,292.48590087890625,291.487060546875,297.5902404785156,293.0046081542969,286.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276101529598,8.336970225286677e-09,0.0010276017710566,-0.0208859462291002,0.0,0.0,0.0,-0.0089785531163215,60.0,8.973544120788574,-0.0,-7.199720641892783e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.629673877498136e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,0.0001014051522361,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,7.489755080314353e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,0.0001014051158563,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0004810209502466,285.5827331542969,294.1499938964844,292.3358154296875,291.3978881835937,297.4956970214844,292.831787109375,286.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260414564982,8.170140120000724e-09,0.0010260333074256,-0.0204491913318634,0.0,0.0,0.0,-0.0088951289653778,60.0,8.729998588562012,-0.0,-7.17776060810138e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.629673877498136e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,0.0001014051522361,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,7.489755080314353e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,0.0001014051158563,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0004810209502466,285.5827331542969,294.1499938964844,292.3358154296875,291.3978881835937,297.4956970214844,292.831787109375,286.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260414564982,8.170140120000724e-09,0.0010260333074256,-0.0204491913318634,0.0,0.0,0.0,-0.0088951289653778,60.0,8.729998588562012,-0.0,-7.17776060810138e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,9.620783384889364e-05,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001013115397654,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,7.482840737793595e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001013114961097,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0004805768840014,285.5921936035156,294.1499938964844,292.214599609375,291.33062744140625,297.4007263183594,292.67352294921875,286.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250938357785,8.069364731966289e-09,0.001025085686706,-0.0201853606849908,0.0,0.0,0.0,-0.0088447360321879,60.0,8.529444694519043,-0.0,-7.164511828250397e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,9.620783384889364e-05,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001013115397654,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,7.482840737793595e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001013114961097,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0004805768840014,285.5921936035156,294.1499938964844,292.214599609375,291.33062744140625,297.4007263183594,292.67352294921875,286.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250938357785,8.069364731966289e-09,0.001025085686706,-0.0201853606849908,0.0,0.0,0.0,-0.0088447360321879,60.0,8.529444694519043,-0.0,-7.164511828250397e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,9.618957119528204e-05,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,0.0001012923021335,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,7.481419743271545e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0001012922657537,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.0004804856725968,285.596923828125,294.1499938964844,292.1656494140625,291.3058776855469,297.353271484375,292.6023864746094,286.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248995386064,8.048658628467821e-09,0.0010248915059491,-0.0201311521232128,0.0,0.0,0.0,-0.0088343834504485,60.0,8.44952392578125,-0.0,-7.161791160115173e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,9.61810364970006e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0001012833163258,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,7.480756175937131e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,0.000101283279946,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,0.0004804430354852,285.6016845703125,294.1499938964844,292.1248474121094,291.28741455078125,297.3058776855469,292.5352478027344,286.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248092003166,8.038977483693088e-09,0.0010248011676594,-0.0201058033853769,0.0,0.0,0.0,-0.0088295461609959,60.0,8.378687858581543,-0.0,-7.160519288618161e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.62005215114914e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0001013038345263,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,7.482271757908165e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0001013037981465,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0004805403877981,285.6112060546875,294.1499938964844,292.06915283203125,291.2704162597656,297.2116394042969,292.4159545898437,286.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250153718516,8.061048717422636e-09,0.0010250073391944,-0.0201635882258415,0.0,0.0,0.0,-0.0088405758142471,60.0,8.270322799682617,-0.0,-7.163419013522798e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
