time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,9.62005215114914e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0001013038345263,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,7.482271757908165e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0001013037981465,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0004805403877981,285.6112060546875,294.1499938964844,292.06915283203125,291.2704162597656,297.2116394042969,292.4159545898437,286.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250153718516,8.061048717422636e-09,0.0010250073391944,-0.0201635882258415,0.0,0.0,0.0,-0.0088405758142471,60.0,8.270322799682617,-0.0,-7.163419013522798e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,9.626277460483834e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001013693836284,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,7.487113180104643e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0001013693472486,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0004808513622265,285.6207275390625,294.1499938964844,292.04998779296875,291.28173828125,297.1185607910156,292.3195495605469,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256782406941,8.131586071158381e-09,0.0010256700916215,-0.0203482583165168,0.0,0.0,0.0,-0.0088758468627929,60.0,8.209221839904785,-0.0,-7.172690885681733e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,9.626277460483834e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001013693836284,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,7.487113180104643e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0001013693472486,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0004808513622265,285.6207275390625,294.1499938964844,292.04998779296875,291.28173828125,297.1185607910156,292.3195495605469,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256782406941,8.131586071158381e-09,0.0010256700916215,-0.0203482583165168,0.0,0.0,0.0,-0.0088758468627929,60.0,8.209221839904785,-0.0,-7.172690885681733e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,9.634325397200882e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0001014541339827,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,7.493372686440125e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001014540976029,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0004812533734366,285.6303100585937,294.1499938964844,292.04998779296875,291.3076477050781,297.02703857421875,292.247802734375,286.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265359887853,8.222786895828449e-09,0.0010265278397127,-0.0205870196223258,0.0,0.0,0.0,-0.0089214527979493,60.0,8.190190315246582,-0.0,-7.18468697868957e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,9.634325397200882e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0001014541339827,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,7.493372686440125e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001014540976029,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0004812533734366,285.6303100585937,294.1499938964844,292.04998779296875,291.3076477050781,297.02703857421875,292.247802734375,286.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265359887853,8.222786895828449e-09,0.0010265278397127,-0.0205870196223258,0.0,0.0,0.0,-0.0089214527979493,60.0,8.190190315246582,-0.0,-7.18468697868957e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,9.632325964048503e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0001014330846373,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,7.491817814297974e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,0.0001014330482576,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0004811535181943,285.6399230957031,294.1499938964844,292.04998779296875,291.3329772949219,296.9373779296875,292.196533203125,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263229487463,8.200115253487184e-09,0.0010263146832585,-0.0205276664346456,0.0,0.0,0.0,-0.008910116739571,60.0,8.185590744018555,-0.0,-7.18170412028485e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,9.632325964048503e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0001014330846373,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,7.491817814297974e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,0.0001014330482576,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0004811535181943,285.6399230957031,294.1499938964844,292.04998779296875,291.3329772949219,296.9373779296875,292.196533203125,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263229487463,8.200115253487184e-09,0.0010263146832585,-0.0205276664346456,0.0,0.0,0.0,-0.008910116739571,60.0,8.185590744018555,-0.0,-7.18170412028485e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,9.62610574788414e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0001013675791909,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,7.486979302484542e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001013675428112,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0004808428057003,285.6447448730469,294.1499938964844,292.04998779296875,291.3454284667969,296.8932800292969,292.1769714355469,286.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102565868292,8.12960365692561e-09,0.0010256506502628,-0.0203430689871311,0.0,0.0,0.0,-0.0088748512789607,60.0,8.183670997619629,-0.0,-7.172430116497709e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.618693729862572e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.0001012895227177,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,7.481214561266825e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0001012894863379,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0004804725758731,285.6495666503906,294.1499938964844,292.04998779296875,291.35772705078125,296.8494873046875,292.1606750488281,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248706676065,8.045592636563015e-09,0.0010248626349493,-0.0201231222599744,0.0,0.0,0.0,-0.0088328504934906,60.0,8.181638717651367,-0.0,-7.161388282383997e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,9.601758210919796e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001011111817206,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.468042167602107e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001011111453408,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0004796266148332,285.6591796875,294.1499938964844,292.04998779296875,291.3818664550781,296.7632141113281,292.1326904296875,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230661137029,7.853633299248486e-09,0.0010230583138763,-0.0196205582469701,0.0,0.0,0.0,-0.0087368628010153,60.0,8.17721176147461,-0.0,-7.136191015888471e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,9.601758210919796e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001011111817206,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.468042167602107e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001011111453408,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0004796266148332,285.6591796875,294.1499938964844,292.04998779296875,291.3818664550781,296.7632141113281,292.1326904296875,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230661137029,7.853633299248486e-09,0.0010230583138763,-0.0196205582469701,0.0,0.0,0.0,-0.0087368628010153,60.0,8.17721176147461,-0.0,-7.136191015888471e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,9.591742855263874e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.000101005716715,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,7.460252527380362e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,0.0001010056876111,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0004791263490915,285.6688537597656,294.1499938964844,292.04998779296875,291.4053649902344,296.6786499023437,292.1122131347656,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219985852017,7.740109886356095e-09,0.0010219907853752,-0.0193233359605073,0.0,0.0,0.0,-0.0086800940334796,60.0,8.176263809204102,-0.0,-7.121310119373447e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,9.591742855263874e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.000101005716715,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,7.460252527380362e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,0.0001010056876111,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0004791263490915,285.6688537597656,294.1499938964844,292.04998779296875,291.4053649902344,296.6786499023437,292.1122131347656,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219985852017,7.740109886356095e-09,0.0010219907853752,-0.0193233359605073,0.0,0.0,0.0,-0.0086800940334796,60.0,8.176263809204102,-0.0,-7.121310119373447e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,9.599918848834932e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,0.0001010918131214,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,7.466611714335158e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,0.0001010917840176,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0004795347922481,285.67852783203125,294.1499938964844,292.04998779296875,291.42822265625,296.59552001953125,292.0967102050781,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228691389784,7.832762882742372e-09,0.0010228613391518,-0.0195659156888723,0.0,0.0,0.0,-0.0087264217436313,60.0,8.184988021850586,-0.0,-7.133454005270323e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,9.599918848834932e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,0.0001010918131214,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,7.466611714335158e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,0.0001010917840176,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0004795347922481,285.67852783203125,294.1499938964844,292.04998779296875,291.42822265625,296.59552001953125,292.0967102050781,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228691389784,7.832762882742372e-09,0.0010228613391518,-0.0195659156888723,0.0,0.0,0.0,-0.0087264217436313,60.0,8.184988021850586,-0.0,-7.133454005270323e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,9.642520308261736e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.00010154042684,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,7.499745697714388e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001015403904602,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0004816628061234,285.6882629394531,294.1499938964844,292.04998779296875,291.45037841796875,296.5135803222656,292.0845642089844,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274072410538,8.315585553475557e-09,0.0010273988591507,-0.02082996442914,0.0,0.0,0.0,-0.008967850357294,60.0,8.212782859802246,-0.0,-7.196904761030964e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,9.642520308261736e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.00010154042684,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,7.499745697714388e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001015403904602,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0004816628061234,285.6882629394531,294.1499938964844,292.04998779296875,291.45037841796875,296.5135803222656,292.0845642089844,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274072410538,8.315585553475557e-09,0.0010273988591507,-0.02082996442914,0.0,0.0,0.0,-0.008967850357294,60.0,8.212782859802246,-0.0,-7.196904761030964e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,9.69720640568994e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001021163043333,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,7.542279490735382e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001021162679535,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0004843945207539,285.69317626953125,294.1499938964844,292.04998779296875,291.4612121582031,296.47283935546875,292.0793151855469,286.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332345264032,8.935391981879093e-09,0.0010332255624234,-0.0224524978548288,0.0,0.0,0.0,-0.0092777842655777,60.0,8.242664337158203,-0.0,-7.278767810703357e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,9.765811410034075e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001028387414407,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,7.595639181090519e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001028387123369,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,0.0004878214676864,285.6981201171875,294.1499938964844,292.04998779296875,291.47186279296875,296.4320983886719,292.0741271972656,286.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405398206785,9.712950443940828e-09,0.0010405301582068,-0.0244877468794584,0.0,0.0,0.0,-0.0096665760502219,60.0,8.276209831237793,-0.0,-7.38212193596155e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0001002150529529,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001055313259712,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,7.794512202963233e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001055312895914,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.000500593916513,285.7081298828125,294.1499938964844,292.04998779296875,291.4925842285156,296.3503723144531,292.0649719238281,286.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677792597562,1.2611023336717151e-08,0.0010677665704861,-0.0320705734193325,0.0,0.0,0.0,-0.0111157167702913,60.0,8.403039932250977,-0.0,-7.773746091288558e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0001002150529529,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001055313259712,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,7.794512202963233e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001055312895914,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.000500593916513,285.7081298828125,294.1499938964844,292.04998779296875,291.4925842285156,296.3503723144531,292.0649719238281,286.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677792597562,1.2611023336717151e-08,0.0010677665704861,-0.0320705734193325,0.0,0.0,0.0,-0.0111157167702913,60.0,8.403039932250977,-0.0,-7.773746091288558e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,0.0001041426658048,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001096672858693,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,8.099993283394724e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001096672494895,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0005202130996622,285.7185363769531,294.1499938964844,292.04998779296875,291.5126037597656,296.26739501953125,292.0579833984375,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096247471868,1.7062802726286463e-08,0.0011096077505499,-0.0437076427042484,0.0,0.0,0.0,-0.013341779820621,60.0,8.633191108703613,-0.0,-8.395019079898702e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,0.0001041426658048,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001096672858693,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,8.099993283394724e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001096672494895,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0005202130996622,285.7185363769531,294.1499938964844,292.04998779296875,291.5126037597656,296.26739501953125,292.0579833984375,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096247471868,1.7062802726286463e-08,0.0011096077505499,-0.0437076427042484,0.0,0.0,0.0,-0.013341779820621,60.0,8.633191108703613,-0.0,-8.395019079898702e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0001087923010345,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,0.0001145635760622,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,8.461631659884006e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.0001145635396824,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0005434389458969,285.7294006347656,294.1499938964844,292.04998779296875,291.5318298339844,296.1825561523437,292.053466796875,286.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011591654038056,2.233324813971649e-08,0.0011591431684792,-0.0574618391692638,0.0,0.0,0.0,-0.0159772094339132,60.0,8.94133186340332,-0.0,-9.16137139483908e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0001087923010345,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,0.0001145635760622,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,8.461631659884006e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.0001145635396824,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0005434389458969,285.7294006347656,294.1499938964844,292.04998779296875,291.5318298339844,296.1825561523437,292.053466796875,286.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011591654038056,2.233324813971649e-08,0.0011591431684792,-0.0574618391692638,0.0,0.0,0.0,-0.0159772094339132,60.0,8.94133186340332,-0.0,-9.16137139483908e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.0001129076190409,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,0.0001188972091767,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,8.781711949268356e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.000118897165521,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0005639957962557,285.7407531738281,294.1499938964844,292.04998779296875,291.55029296875,296.09600830078125,292.05126953125,286.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012030198704451,2.6998309365922072e-08,0.0012029928620904,-0.0696097910404205,0.0,0.0,0.0,-0.0183099433779716,60.0,9.26959228515625,-0.0,-9.8675769777401e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.0001129076190409,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,0.0001188972091767,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,8.781711949268356e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.000118897165521,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0005639957962557,285.7407531738281,294.1499938964844,292.04998779296875,291.55029296875,296.09600830078125,292.05126953125,286.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012030198704451,2.6998309365922072e-08,0.0012029928620904,-0.0696097910404205,0.0,0.0,0.0,-0.0183099433779716,60.0,9.26959228515625,-0.0,-9.8675769777401e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,0.0001143980989581,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.0001204667569254,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,8.897639054339379e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0001204667205456,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0005714410799555,285.74658203125,294.1499938964844,292.04998779296875,291.5592041015625,296.05242919921875,292.05078125,286.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189083499833,2.8687969333418564e-08,0.0012188797118142,-0.074002556502819,0.0,0.0,0.0,-0.0191548708826303,60.0,9.412222862243652,-0.0,-1.012981698522708e-07,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,0.000115244925837,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0001213585055666,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,8.96350247785449e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0001213584691868,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0005756710888817,285.7524719238281,294.1499938964844,292.04998779296875,291.56793212890625,296.00897216796875,292.05047607421875,286.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279266957193,2.9647953425637752e-08,0.0012278970098122,-0.0764964744448661,0.0,0.0,0.0,-0.0196348745375871,60.0,9.5252046585083,-0.0,-1.0280340489998709e-07,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,0.0001133498662966,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0001193629141198,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,8.816109038889408e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.00011936287774,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0005662049516104,285.7641296386719,294.1499938964844,292.04998779296875,291.5847473144531,295.9244384765625,292.0501708984375,286.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077466817572,2.7499616805926053e-08,0.0012077192077413,-0.0709134936332702,0.0,0.0,0.0,-0.0185606889426708,60.0,9.5745267868042,-0.0,-9.945021162138801e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,0.0001133498662966,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0001193629141198,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,8.816109038889408e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.00011936287774,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0005662049516104,285.7641296386719,294.1499938964844,292.04998779296875,291.5847473144531,295.9244384765625,292.0501708984375,286.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077466817572,2.7499616805926053e-08,0.0012077192077413,-0.0709134936332702,0.0,0.0,0.0,-0.0185606889426708,60.0,9.5745267868042,-0.0,-9.945021162138801e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,0.0001089244906324,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001147027796832,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,8.471912587992847e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001147027433034,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0005440993118099,285.7753601074219,294.1499938964844,292.04998779296875,291.6007080078125,295.8447570800781,292.0500793457031,286.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606003390625,2.2483026995701042e-08,0.0011605778709053,-0.0578522570431232,0.0,0.0,0.0,-0.0160522386431694,60.0,9.410321235656738,-0.0,-9.183634830378652e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,0.0001089244906324,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001147027796832,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,8.471912587992847e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001147027433034,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0005440993118099,285.7753601074219,294.1499938964844,292.04998779296875,291.6007080078125,295.8447570800781,292.0500793457031,286.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606003390625,2.2483026995701042e-08,0.0011605778709053,-0.0578522570431232,0.0,0.0,0.0,-0.0160522386431694,60.0,9.410321235656738,-0.0,-9.183634830378652e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0001038907648762,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.0001094020190066,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,8.08039985713549e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0001094019899028,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,0.0005189548828639,285.7860412597656,294.1499938964844,292.04998779296875,291.6158142089844,295.7706604003906,292.050048828125,286.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069687316194,1.6777178757365622e-08,0.001106951967813,-0.0429614558815956,0.0,0.0,0.0,-0.0131991012021899,60.0,9.126558303833008,-0.0,-8.354438563173971e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0001038907648762,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.0001094020190066,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,8.08039985713549e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0001094019899028,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,0.0005189548828639,285.7860412597656,294.1499938964844,292.04998779296875,291.6158142089844,295.7706604003906,292.050048828125,286.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069687316194,1.6777178757365622e-08,0.001106951967813,-0.0429614558815956,0.0,0.0,0.0,-0.0131991012021899,60.0,9.126558303833008,-0.0,-8.354438563173971e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.955575660569592e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0001048370468197,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,7.743232708889991e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0001048370104399,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0004973007016815,285.7962951660156,294.1499938964844,292.04998779296875,291.6300048828125,295.70098876953125,292.0500183105469,287.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607781587168,1.1863623861074757e-08,0.001060766284354,-0.0301154442131519,0.0,0.0,0.0,-0.0107421092689037,60.0,8.829760551452637,-0.0,-7.6717775243651e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.955575660569592e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0001048370468197,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,7.743232708889991e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0001048370104399,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0004973007016815,285.7962951660156,294.1499938964844,292.04998779296875,291.6300048828125,295.70098876953125,292.0500183105469,287.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607781587168,1.1863623861074757e-08,0.001060766284354,-0.0301154442131519,0.0,0.0,0.0,-0.0107421092689037,60.0,8.829760551452637,-0.0,-7.6717775243651e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,9.792477067094296e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001031195424729,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,7.616377843078226e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0001031195133691,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,0.0004891536082141,285.8013000488281,294.1499938964844,292.04998779296875,291.6367492675781,295.6676025390625,292.0500183105469,287.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434050345793,1.0015038576227653e-08,0.0010433950228616,-0.0252783540636301,0.0,0.0,0.0,-0.0098177613690495,60.0,8.700469970703125,-0.0,-7.42246797358348e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,9.6650721388869e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0001017778995446,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,7.517285121139139e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0001017778704408,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.0004827894736081,285.80621337890625,294.1499938964844,292.04998779296875,291.6432800292969,295.6349792480469,292.0500183105469,287.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298310080543,8.571023890624474e-09,0.0010298225097358,-0.0214986503124237,0.0,0.0,0.0,-0.0090956939384341,60.0,8.590291023254395,-0.0,-7.230583776163257e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
