time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,9.51090405578725e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.0001001544369501,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,7.397376612061635e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,0.0001001544078462,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0004750884836539,285.8160095214844,294.1499938964844,292.04998779296875,291.6556396484375,295.5707702636719,292.0500183105469,287.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133860632777,6.823681619749777e-09,0.0010133791947737,-0.0169238094240427,0.0,0.0,0.0,-0.0082218525931239,60.0,8.419276237487793,-0.0,-7.00175135648351e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,9.51090405578725e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.0001001544369501,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,7.397376612061635e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,0.0001001544078462,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0004750884836539,285.8160095214844,294.1499938964844,292.04998779296875,291.6556396484375,295.5707702636719,292.0500183105469,287.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133860632777,6.823681619749777e-09,0.0010133791947737,-0.0169238094240427,0.0,0.0,0.0,-0.0082218525931239,60.0,8.419276237487793,-0.0,-7.00175135648351e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,9.487984061706813e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,9.991307888412848e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,7.379549788311124e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,9.991304978029802e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0004739435971714,285.8257751464844,294.1499938964844,292.04998779296875,291.6670227050781,295.508056640625,292.0500183105469,287.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109404101967,6.563899646039317e-09,0.0010109337745234,-0.0162435602396726,0.0,0.0,0.0,-0.0080919321626424,60.0,8.340507507324219,-0.0,-6.968043919641786e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,9.487984061706813e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,9.991307888412848e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,7.379549788311124e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,9.991304978029802e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0004739435971714,285.8257751464844,294.1499938964844,292.04998779296875,291.6670227050781,295.508056640625,292.0500183105469,287.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109404101967,6.563899646039317e-09,0.0010109337745234,-0.0162435602396726,0.0,0.0,0.0,-0.0080919321626424,60.0,8.340507507324219,-0.0,-6.968043919641786e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.583510109223424e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.000100919016404,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,7.453847501892596e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001009189873002,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0004787153156939,285.83563232421875,294.1499938964844,292.04998779296875,291.67742919921875,295.4461364746094,292.0500183105469,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211168555542,7.64655805340908e-09,0.001021109172143,-0.0190784018486738,0.0,0.0,0.0,-0.0086333025246858,60.0,8.360804557800293,-0.0,-7.109058941523473e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.583510109223424e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.000100919016404,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,7.453847501892596e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001009189873002,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0004787153156939,285.83563232421875,294.1499938964844,292.04998779296875,291.67742919921875,295.4461364746094,292.0500183105469,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211168555542,7.64655805340908e-09,0.001021109172143,-0.0190784018486738,0.0,0.0,0.0,-0.0086333025246858,60.0,8.360804557800293,-0.0,-7.109058941523473e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.727721771923824e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.0001024376324494,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,7.566012209281325e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001024376106215,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0004859190084971,285.8456115722656,294.1499938964844,292.04998779296875,291.68682861328125,295.38433837890625,292.0500183105469,287.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364790214225,9.281030166619077e-09,0.0010364698246121,-0.0233572386205196,0.0,0.0,0.0,-0.0094505948945879,60.0,8.417991638183594,-0.0,-7.324620554527429e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.727721771923824e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.0001024376324494,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,7.566012209281325e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001024376106215,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0004859190084971,285.8456115722656,294.1499938964844,292.04998779296875,291.68682861328125,295.38433837890625,292.0500183105469,287.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364790214225,9.281030166619077e-09,0.0010364698246121,-0.0233572386205196,0.0,0.0,0.0,-0.0094505948945879,60.0,8.417991638183594,-0.0,-7.324620554527429e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,9.82139172265306e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0001034240194712,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,7.638866372872144e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0001034239903674,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.000490597973112,285.8506774902344,294.1499938964844,292.04998779296875,291.691162109375,295.3534545898437,292.0500183105469,287.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464603547006,1.0342680489827671e-08,0.001046449993737,-0.0261358376592397,0.0,0.0,0.0,-0.0099814711138606,60.0,8.473001480102539,-0.0,-7.466358908914118e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,9.913627582136542e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.000104395308881,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,7.71060585975647e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0001043952797772,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.0004952053423039,285.8558349609375,294.1499938964844,292.04998779296875,291.6952209472656,295.32257080078125,292.0500183105469,287.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562877869233,1.1388089582453633e-08,0.0010562764946371,-0.0288713481277227,0.0,0.0,0.0,-0.0105042215436697,60.0,8.53207015991211,-0.0,-7.607254559616194e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001008424151223,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0001061919610947,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,7.843305502319708e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,0.0001061919319909,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0005037278751842,285.8662109375,294.1499938964844,292.04998779296875,291.7025756835937,295.2609558105469,292.0500183105469,287.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744718601927,1.3321878711280988e-08,0.0010744584724307,-0.0339297391474247,0.0,0.0,0.0,-0.0114712258800864,60.0,8.647268295288086,-0.0,-7.871349083643508e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001008424151223,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0001061919610947,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,7.843305502319708e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,0.0001061919319909,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0005037278751842,285.8662109375,294.1499938964844,292.04998779296875,291.7025756835937,295.2609558105469,292.0500183105469,287.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744718601927,1.3321878711280988e-08,0.0010744584724307,-0.0339297391474247,0.0,0.0,0.0,-0.0114712258800864,60.0,8.647268295288086,-0.0,-7.871349083643508e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.000102203375718,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0001076251137419,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,7.949158316478133e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001076250846381,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0005105261807329,285.8767395019531,294.1499938964844,292.04998779296875,291.7088317871094,295.1997985839844,292.0500183105469,287.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889783734455,1.4864454556118293e-08,0.0010889634722843,-0.0379629768431186,0.0,0.0,0.0,-0.0122426077723503,60.0,8.750333786010742,-0.0,-8.085243052846638e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.000102203375718,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0001076251137419,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,7.949158316478133e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001076250846381,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0005105261807329,285.8767395019531,294.1499938964844,292.04998779296875,291.7088317871094,295.1997985839844,292.0500183105469,287.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889783734455,1.4864454556118293e-08,0.0010889634722843,-0.0379629768431186,0.0,0.0,0.0,-0.0122426077723503,60.0,8.750333786010742,-0.0,-8.085243052846638e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001032262298394,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001087022319552,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,8.028712909435853e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0001087022028514,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.0005156355327926,285.8873596191406,294.1499938964844,292.04998779296875,291.7140197753906,295.1391906738281,292.04998779296875,287.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998790385201,1.6023813387278096e-08,0.001099863089621,-0.0409930646419525,0.0,0.0,0.0,-0.0128223476931452,60.0,8.835968971252441,-0.0,-8.247884863976651e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001032262298394,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001087022319552,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,8.028712909435853e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0001087022028514,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.0005156355327926,285.8873596191406,294.1499938964844,292.04998779296875,291.7140197753906,295.1391906738281,292.04998779296875,287.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998790385201,1.6023813387278096e-08,0.001099863089621,-0.0409930646419525,0.0,0.0,0.0,-0.0128223476931452,60.0,8.835968971252441,-0.0,-8.247884863976651e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,0.0001039341950672,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,0.0001094477484002,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,8.083777356659994e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0001094477192964,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,0.0005191719974391,285.8980407714844,294.1499938964844,292.04998779296875,291.71807861328125,295.07958984375,292.04998779296875,287.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074201902374,1.6826261273195087e-08,0.0011074034264311,-0.0430896952748298,0.0,0.0,0.0,-0.0132235949859023,60.0,8.898435592651367,-0.0,-8.361405434698099e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,0.0001039341950672,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,0.0001094477484002,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,8.083777356659994e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0001094477192964,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,0.0005191719974391,285.8980407714844,294.1499938964844,292.04998779296875,291.71807861328125,295.07958984375,292.04998779296875,287.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074201902374,1.6826261273195087e-08,0.0011074034264311,-0.0430896952748298,0.0,0.0,0.0,-0.0132235949859023,60.0,8.898435592651367,-0.0,-8.361405434698099e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,0.0001042802032316,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,0.0001098121065297,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,8.110688941087574e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,0.0001098120847018,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.0005209003575146,285.90338134765625,294.1499938964844,292.04998779296875,291.7196960449219,295.0498046875,292.04998779296875,287.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110986815765,1.7218438230770516e-08,0.0011110814521089,-0.0441141761839389,0.0,0.0,0.0,-0.0134196588769555,60.0,8.92855453491211,-0.0,-8.417168828600553e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.000104521488538,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,0.0001100661975215,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,8.129455090966076e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0001100661684176,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.0005221056053414,285.90875244140625,294.1499938964844,292.04998779296875,291.72100830078125,295.020263671875,292.04998779296875,287.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136744869872,1.7491929682478258e-08,0.001113657024689,-0.0448285229504108,0.0,0.0,0.0,-0.0135564403608441,60.0,8.952125549316406,-0.0,-8.456164124481803e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.0001045390235958,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0001100846639019,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,8.130819333018735e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.0001100846347981,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,0.0005221932660788,285.9194641113281,294.1499938964844,292.04998779296875,291.7228088378906,294.9624328613281,292.04998779296875,287.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138606350868,1.751179468101327e-08,0.0011138430563732,-0.0448804125189781,0.0,0.0,0.0,-0.0135663710534572,60.0,8.968329429626465,-0.0,-8.459000611082956e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.0001045390235958,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0001100846639019,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,8.130819333018735e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.0001100846347981,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,0.0005221932660788,285.9194641113281,294.1499938964844,292.04998779296875,291.7228088378906,294.9624328613281,292.04998779296875,287.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138606350868,1.751179468101327e-08,0.0011138430563732,-0.0448804125189781,0.0,0.0,0.0,-0.0135663710534572,60.0,8.968329429626465,-0.0,-8.459000611082956e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0001044159580487,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0001099550718208,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,8.121247810777277e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.000109955042717,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,0.0005215785349719,285.9301452636719,294.1499938964844,292.04998779296875,291.723388671875,294.9066772460937,292.04998779296875,287.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111254688818,1.7372284943917293e-08,0.0011125294258818,-0.0445160269737243,0.0,0.0,0.0,-0.0134965982288122,60.0,8.96009349822998,-0.0,-8.439094045797901e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0001044159580487,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0001099550718208,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,8.121247810777277e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.000109955042717,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,0.0005215785349719,285.9301452636719,294.1499938964844,292.04998779296875,291.723388671875,294.9066772460937,292.04998779296875,287.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111254688818,1.7372284943917293e-08,0.0011125294258818,-0.0445160269737243,0.0,0.0,0.0,-0.0134965982288122,60.0,8.96009349822998,-0.0,-8.439094045797901e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0001043031661538,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0001098362918128,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,8.112474461086094e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001098362627089,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.0005210150848142,285.9407958984375,294.1499938964844,292.04998779296875,291.723388671875,294.8514099121094,292.04998779296875,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113450163975,1.7244419225903584e-08,0.0011113277869299,-0.044182039797306,0.0,0.0,0.0,-0.0134326610714197,60.0,8.951112747192383,-0.0,-8.42086933516839e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0001043031661538,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0001098362918128,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,8.112474461086094e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001098362627089,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.0005210150848142,285.9407958984375,294.1499938964844,292.04998779296875,291.723388671875,294.8514099121094,292.04998779296875,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113450163975,1.7244419225903584e-08,0.0011113277869299,-0.044182039797306,0.0,0.0,0.0,-0.0134326610714197,60.0,8.951112747192383,-0.0,-8.42086933516839e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,0.0001042164658429,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0001097449858207,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,8.105731103569269e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0001097449639928,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,0.000520582019817,285.9514465332031,294.1499938964844,292.04998779296875,291.723388671875,294.7970886230469,292.04998779296875,287.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104205623269,1.714612984926589e-08,0.0011104033328592,-0.0439252965152263,0.0,0.0,0.0,-0.0133835095912218,60.0,8.938297271728516,-0.0,-8.406873774902125e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,0.0001042164658429,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0001097449858207,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,8.105731103569269e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0001097449639928,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,0.000520582019817,285.9514465332031,294.1499938964844,292.04998779296875,291.723388671875,294.7970886230469,292.04998779296875,287.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104205623269,1.714612984926589e-08,0.0011104033328592,-0.0439252965152263,0.0,0.0,0.0,-0.0133835095912218,60.0,8.938297271728516,-0.0,-8.406873774902125e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,0.0001041854338836,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.000109712316771,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,8.103317668428645e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0001097122876672,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.000520427012816,285.9567565917969,294.1499938964844,292.04998779296875,291.723388671875,294.7704467773437,292.04998779296875,287.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100914562121,1.7110954431132086e-08,0.0011100743431597,-0.0438334122300148,0.0,0.0,0.0,-0.0133659280836582,60.0,8.931367874145508,-0.0,-8.401867290785958e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0001041571667883,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0001096825435524,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,8.101118874037638e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0001096825217246,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.0005202858010306,285.96209716796875,294.1499938964844,292.04998779296875,291.723388671875,294.74395751953125,292.04998779296875,287.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097905226051,1.7078905401035627e-08,0.0011097734095528,-0.0437496900558471,0.0,0.0,0.0,-0.0133499046787619,60.0,8.924476623535156,-0.0,-8.397307738050588e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,0.0001041133873513,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.000109636443085,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,8.0977137258742e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0001096364212571,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0005200671730563,285.97271728515625,294.1499938964844,292.04998779296875,291.723388671875,294.6915588378906,292.04998779296875,287.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093217181041,1.7029272214585944e-08,0.0011093047214671,-0.0436200350522995,0.0,0.0,0.0,-0.0133250737562775,60.0,8.910996437072754,-0.0,-8.39024849597081e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,0.0001041133873513,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.000109636443085,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,8.0977137258742e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0001096364212571,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0005200671730563,285.97271728515625,294.1499938964844,292.04998779296875,291.723388671875,294.6915588378906,292.04998779296875,287.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093217181041,1.7029272214585944e-08,0.0011093047214671,-0.0436200350522995,0.0,0.0,0.0,-0.0133250737562775,60.0,8.910996437072754,-0.0,-8.39024849597081e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0001041061404976,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,0.0001096288178814,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,8.097150566754863e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0001096287887776,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,0.0005200309678912,285.9833068847656,294.1499938964844,292.04998779296875,291.723388671875,294.64166259765625,292.04998779296875,287.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092448839917,1.702104768241952e-08,0.0011092277709394,-0.0435985513031482,0.0,0.0,0.0,-0.0133209628984332,60.0,8.899291038513184,-0.0,-8.389078942627749e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280334472656,0.0,0.0,0.0001041061404976,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,0.0001096288178814,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,8.097150566754863e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0001096287887776,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,0.0005200309678912,285.9833068847656,294.1499938964844,292.04998779296875,291.723388671875,294.64166259765625,292.04998779296875,287.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092448839917,1.702104768241952e-08,0.0011092277709394,-0.0435985513031482,0.0,0.0,0.0,-0.0133209628984332,60.0,8.899291038513184,-0.0,-8.389078942627749e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0001040956485667,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0001096177657018,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,8.096334204310551e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0001096177438739,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0005199785809963,285.9938659667969,294.1499938964844,292.04998779296875,291.723388671875,294.5918273925781,292.04998779296875,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091328924521,1.700914076252502e-08,0.0011091158958151,-0.0435674488544464,0.0,0.0,0.0,-0.0133150098845362,60.0,8.887626647949219,-0.0,-8.387386429831167e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0001040956485667,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0001096177657018,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,8.096334204310551e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0001096177438739,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0005199785809963,285.9938659667969,294.1499938964844,292.04998779296875,291.723388671875,294.5918273925781,292.04998779296875,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091328924521,1.700914076252502e-08,0.0011091158958151,-0.0435674488544464,0.0,0.0,0.0,-0.0133150098845362,60.0,8.887626647949219,-0.0,-8.387386429831167e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.000104104183265,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.0001096267515094,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,8.096997771644965e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,0.0001096267296816,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,0.0005200211890041,286.00445556640625,294.1499938964844,292.04998779296875,291.723388671875,294.54248046875,292.04998779296875,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092233471572,1.7018802367374526e-08,0.0011092062341049,-0.0435926876962184,0.0,0.0,0.0,-0.0133198387920856,60.0,8.876585960388184,-0.0,-8.388759908939394e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.000104104183265,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.0001096267515094,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,8.096997771644965e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,0.0001096267296816,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,0.0005200211890041,286.00445556640625,294.1499938964844,292.04998779296875,291.723388671875,294.54248046875,292.04998779296875,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092233471572,1.7018802367374526e-08,0.0011092062341049,-0.0435926876962184,0.0,0.0,0.0,-0.0133198387920856,60.0,8.876585960388184,-0.0,-8.388759908939394e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0001041229625116,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001096465275622,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,8.098458056338131e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.0001096465057344,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0005201150197535,286.0097351074219,294.1499938964844,292.04998779296875,291.723388671875,294.5190734863281,292.04998779296875,287.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094235815107,1.7040079569596855e-08,0.0011094064684584,-0.0436482727527618,0.0,0.0,0.0,-0.0133304800838232,60.0,8.87216854095459,-0.0,-8.391785399908258e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
