time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001041338982759,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0001096580381272,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,8.09930861578323e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0001096580162993,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,0.0005201696185395,286.0150146484375,294.1499938964844,292.04998779296875,291.723388671875,294.4949951171875,292.04998779296875,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011095418594777,1.7052469658551672e-08,0.0011095247464254,-0.0436806343495845,0.0,0.0,0.0,-0.0133366836234927,60.0,8.867218017578125,-0.0,-8.393547545892943e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,0.000104171813291,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,0.0001096979685826,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,8.102257561404258e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.0001096979467547,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0005203590262681,286.02557373046875,294.1499938964844,292.04998779296875,291.723388671875,294.44775390625,292.04998779296875,287.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099439579993,1.7095432625069407e-08,0.001109926844947,-0.0437928661704063,0.0,0.0,0.0,-0.0133581589907407,60.0,8.858284950256348,-0.0,-8.399658923963217e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,0.000104171813291,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,0.0001096979685826,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,8.102257561404258e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.0001096979467547,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0005203590262681,286.02557373046875,294.1499938964844,292.04998779296875,291.723388671875,294.44775390625,292.04998779296875,287.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099439579993,1.7095432625069407e-08,0.001109926844947,-0.0437928661704063,0.0,0.0,0.0,-0.0133581589907407,60.0,8.858284950256348,-0.0,-8.399658923963217e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,0.0001042212388711,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001097500135074,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,8.106101449811831e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,0.0001097499916795,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0005206059431657,286.0361022949219,294.1499938964844,292.04998779296875,291.723388671875,294.40167236328125,292.04998779296875,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104705044999,1.7151441156215697e-08,0.0011104533914476,-0.0439391732215881,0.0,0.0,0.0,-0.0133861657232046,60.0,8.850253105163574,-0.0,-8.407629792372975e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,0.0001042212388711,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001097500135074,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,8.106101449811831e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,0.0001097499916795,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0005206059431657,286.0361022949219,294.1499938964844,292.04998779296875,291.723388671875,294.40167236328125,292.04998779296875,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104705044999,1.7151441156215697e-08,0.0011104533914476,-0.0439391732215881,0.0,0.0,0.0,-0.0133861657232046,60.0,8.850253105163574,-0.0,-8.407629792372975e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0001042763033183,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,0.0001098079956136,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,8.11038407846354e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001098079737857,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0005208809743635,286.046630859375,294.1499938964844,292.04998779296875,291.723388671875,294.3562316894531,292.04998779296875,287.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110570048913,1.7213842795626988e-08,0.0011110397754237,-0.044102169573307,0.0,0.0,0.0,-0.0134173687547445,60.0,8.842672348022461,-0.0,-8.416514418740918e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0001042763033183,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,0.0001098079956136,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,8.11038407846354e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001098079737857,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0005208809743635,286.046630859375,294.1499938964844,292.04998779296875,291.723388671875,294.3562316894531,292.04998779296875,287.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110570048913,1.7213842795626988e-08,0.0011110397754237,-0.044102169573307,0.0,0.0,0.0,-0.0134173687547445,60.0,8.842672348022461,-0.0,-8.416514418740918e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.00010434021533,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,0.0001098752982215,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,8.11535501270555e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0001098752763937,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0005212003015913,286.05712890625,294.1499938964844,292.04998779296875,291.723388671875,294.3122253417969,292.04998779296875,287.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117379181087,1.7286277298467212e-08,0.0011117205722257,-0.0442913770675659,0.0,0.0,0.0,-0.0134535888209939,60.0,8.835848808288574,-0.0,-8.426832920349625e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.00010434021533,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,0.0001098752982215,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,8.11535501270555e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0001098752763937,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0005212003015913,286.05712890625,294.1499938964844,292.04998779296875,291.723388671875,294.3122253417969,292.04998779296875,287.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117379181087,1.7286277298467212e-08,0.0011117205722257,-0.0442913770675659,0.0,0.0,0.0,-0.0134535888209939,60.0,8.835848808288574,-0.0,-8.426832920349625e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,0.0001043725860654,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,0.000109909386083,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,8.117872494040057e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,0.0001099093642551,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0005213619442656,286.0623779296875,294.1499938964844,292.04998779296875,291.723388671875,294.29034423828125,292.04998779296875,287.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120834387838,1.7322962619914506e-08,0.0011120660929009,-0.0443871952593326,0.0,0.0,0.0,-0.0134719368070364,60.0,8.832486152648926,-0.0,-8.432061804342086e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001044060772983,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.0001099446526495,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,8.120478014461696e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001099446308217,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,0.0005215292912907,286.067626953125,294.1499938964844,292.04998779296875,291.723388671875,294.268798828125,292.04998779296875,287.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124400189146,1.736091981285881e-08,0.0011124226730316,-0.0444863401353359,0.0,0.0,0.0,-0.0134909152984619,60.0,8.829228401184082,-0.0,-8.437473297817635e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001044742457452,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0001100164372473,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,8.12577927717939e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,0.0001100164154195,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0005218698061071,286.078125,294.1499938964844,292.04998779296875,291.723388671875,294.22625732421875,292.04998779296875,287.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131657520309,1.7438175348161167e-08,0.0011131482897326,-0.0446881279349327,0.0,0.0,0.0,-0.0135295437648892,60.0,8.822832107543945,-0.0,-8.448493105106537e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001044742457452,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0001100164372473,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,8.12577927717939e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,0.0001100164154195,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0005218698061071,286.078125,294.1499938964844,292.04998779296875,291.723388671875,294.22625732421875,292.04998779296875,287.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131657520309,1.7438175348161167e-08,0.0011131482897326,-0.0446881279349327,0.0,0.0,0.0,-0.0135295437648892,60.0,8.822832107543945,-0.0,-8.448493105106537e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0001045411772793,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001100869267247,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,8.1309859524481e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,0.0001100869048968,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,0.0005222041509114,286.08856201171875,294.1499938964844,292.04998779296875,291.723388671875,294.1856384277344,292.04998779296875,287.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113878795877,1.7514034666987754e-08,0.0011138612171635,-0.044886264950037,0.0,0.0,0.0,-0.0135674765333533,60.0,8.816484451293945,-0.0,-8.459320355314048e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0001045411772793,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001100869267247,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,8.1309859524481e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,0.0001100869048968,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,0.0005222041509114,286.08856201171875,294.1499938964844,292.04998779296875,291.723388671875,294.1856384277344,292.04998779296875,287.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113878795877,1.7514034666987754e-08,0.0011138612171635,-0.044886264950037,0.0,0.0,0.0,-0.0135674765333533,60.0,8.816484451293945,-0.0,-8.459320355314048e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0001046113611664,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0001101608286262,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,8.136443648254499e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,0.0001101608067983,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,0.0005225547356531,286.0990295410156,294.1499938964844,292.04998779296875,291.723388671875,294.1442565917969,292.04998779296875,287.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146268807351,1.759356926811506e-08,0.0011146091856062,-0.0450939945876598,0.0,0.0,0.0,-0.0136072495952248,60.0,8.810214042663574,-0.0,-8.470680512573382e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0001046113611664,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0001101608286262,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,8.136443648254499e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,0.0001101608067983,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,0.0005225547356531,286.0990295410156,294.1499938964844,292.04998779296875,291.723388671875,294.1442565917969,292.04998779296875,287.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146268807351,1.759356926811506e-08,0.0011146091856062,-0.0450939945876598,0.0,0.0,0.0,-0.0136072495952248,60.0,8.810214042663574,-0.0,-8.470680512573382e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,0.0001046731922542,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,0.0001102259411709,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,8.141253056237474e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.000110225919343,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0005228636437095,286.1094665527344,294.1499938964844,292.04998779296875,291.723388671875,294.1044616699219,292.04998779296875,287.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152850929647,1.766365009814308e-08,0.0011152673978358,-0.0452770255506038,0.0,0.0,0.0,-0.0136422896757721,60.0,8.803574562072754,-0.0,-8.48069561243392e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,0.0001046731922542,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,0.0001102259411709,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,8.141253056237474e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.000110225919343,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0005228636437095,286.1094665527344,294.1499938964844,292.04998779296875,291.723388671875,294.1044616699219,292.04998779296875,287.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152850929647,1.766365009814308e-08,0.0011152673978358,-0.0452770255506038,0.0,0.0,0.0,-0.0136422896757721,60.0,8.803574562072754,-0.0,-8.48069561243392e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0001047053156071,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001102597670978,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,8.143751620082185e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.00011025974527,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.000523024064023,286.1146850585937,294.1499938964844,292.04998779296875,291.723388671875,294.0844116210937,292.04998779296875,287.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156265391036,1.770005120249607e-08,0.0011156088439747,-0.0453720949590206,0.0,0.0,0.0,-0.0136604886502027,60.0,8.800307273864746,-0.0,-8.485900337973362e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.000104734506749,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001102905080188,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,8.146022446453571e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0001102904861909,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,0.0005231699324212,286.1199035644531,294.1499938964844,292.04998779296875,291.723388671875,294.06463623046875,292.04998779296875,287.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159376008436,1.7733139401343582e-08,0.0011159199057146,-0.0454585067927837,0.0,0.0,0.0,-0.0136770335957407,60.0,8.796881675720215,-0.0,-8.490632552593524e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0001047888072207,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0001103476897696,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,8.150245412252843e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0001103476679418,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0005234411219134,286.1303100585937,294.1499938964844,292.04998779296875,291.723388671875,294.0255126953125,292.04998779296875,287.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165173491463,1.7794672402260403e-08,0.0011164996540173,-0.0456192083656787,0.0,0.0,0.0,-0.0137078100815415,60.0,8.789811134338379,-0.0,-8.499436887632329e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0001047888072207,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0001103476897696,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,8.150245412252843e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0001103476679418,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0005234411219134,286.1303100585937,294.1499938964844,292.04998779296875,291.723388671875,294.0255126953125,292.04998779296875,287.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165173491463,1.7794672402260403e-08,0.0011164996540173,-0.0456192083656787,0.0,0.0,0.0,-0.0137078100815415,60.0,8.789811134338379,-0.0,-8.499436887632329e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.0001048314006766,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0001103925387724,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,8.153558155754581e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0001103925169445,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0005236539291217,286.14068603515625,294.1499938964844,292.04998779296875,291.723388671875,293.9873352050781,292.04998779296875,287.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169706704095,1.7842941346657426e-08,0.0011169528588652,-0.0457452647387981,0.0,0.0,0.0,-0.0137319434434175,60.0,8.782047271728516,-0.0,-8.506346205194859e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.0001048314006766,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0001103925387724,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,8.153558155754581e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0001103925169445,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0005236539291217,286.14068603515625,294.1499938964844,292.04998779296875,291.723388671875,293.9873352050781,292.04998779296875,287.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169706704095,1.7842941346657426e-08,0.0011169528588652,-0.0457452647387981,0.0,0.0,0.0,-0.0137319434434175,60.0,8.782047271728516,-0.0,-8.506346205194859e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0001048681297106,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001104312177631,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,8.15641469671391e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,0.0001104311959352,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0005238373996689,286.15106201171875,294.1499938964844,292.04998779296875,291.723388671875,293.9495544433594,292.04998779296875,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117362990044,1.7884561387404574e-08,0.0011173451784998,-0.0458539575338363,0.0,0.0,0.0,-0.0137527612969279,60.0,8.773929595947266,-0.0,-8.512306237662416e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0001048681297106,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001104312177631,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,8.15641469671391e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,0.0001104311959352,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0005238373996689,286.15106201171875,294.1499938964844,292.04998779296875,291.723388671875,293.9495544433594,292.04998779296875,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117362990044,1.7884561387404574e-08,0.0011173451784998,-0.0458539575338363,0.0,0.0,0.0,-0.0137527612969279,60.0,8.773929595947266,-0.0,-8.512306237662416e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001048846461344,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0001104486145777,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,8.157699630828574e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.0001104485927498,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0005239199381321,286.1614074707031,294.1499938964844,292.04998779296875,291.723388671875,293.9129943847656,292.04998779296875,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175377294421,1.7903277083064495e-08,0.0011175199178978,-0.0459028333425521,0.0,0.0,0.0,-0.0137621145695447,60.0,8.764495849609375,-0.0,-8.51498711540444e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001048846461344,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0001104486145777,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,8.157699630828574e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.0001104485927498,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0005239199381321,286.1614074707031,294.1499938964844,292.04998779296875,291.723388671875,293.9129943847656,292.04998779296875,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175377294421,1.7903277083064495e-08,0.0011175199178978,-0.0459028333425521,0.0,0.0,0.0,-0.0137621145695447,60.0,8.764495849609375,-0.0,-8.51498711540444e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0001048931007971,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0001104575130739,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,8.158357377396896e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.000110457498522,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0005239621386863,286.1665954589844,294.1499938964844,292.04998779296875,291.723388671875,293.8946838378906,292.04998779296875,287.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176273692399,1.791285519914254e-08,0.0011176094412803,-0.045927844941616,0.0,0.0,0.0,-0.0137669015675783,60.0,8.759786605834961,-0.0,-8.51635917342719e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0001048948033712,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001104593029594,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,8.158489072229713e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0001104592811316,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,0.0005239706370048,286.1717529296875,294.1499938964844,292.04998779296875,291.723388671875,293.8766784667969,292.04998779296875,287.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176451807841,1.7914775440885933e-08,0.0011176272528246,-0.045932862907648,0.0,0.0,0.0,-0.0137678598985075,60.0,8.754658699035645,-0.0,-8.51663415346593e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0001048926569637,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001104570474126,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,8.158322452800348e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001104570255847,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,0.0005239599267952,286.1771240234375,294.1499938964844,292.04998779296875,291.723388671875,293.85809326171875,292.04998779296875,287.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117622363381,1.7912341832015954e-08,0.0011176044354215,-0.0459265038371086,0.0,0.0,0.0,-0.0137666435912251,60.0,8.749066352844238,-0.0,-8.516285276982671e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,0.000104890204966,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,0.0001104544644476,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,8.158131822710857e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001104544426198,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0005239477031864,286.1820678710937,294.1499938964844,292.04998779296875,291.723388671875,293.8409423828125,292.04998779296875,287.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175987310707,1.7909556504491775e-08,0.0011175808031111,-0.0459192283451557,0.0,0.0,0.0,-0.0137652633711695,60.0,8.743902206420898,-0.0,-8.515885951965174e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.0001048540580086,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.0001104163966374,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,8.155320392688736e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,0.0001104163820855,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0005237671430222,286.1923217773437,294.1499938964844,292.04998779296875,291.723388671875,293.8066101074219,292.04998779296875,287.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172116501256,1.786857417584997e-08,0.0011171937221661,-0.0458122044801712,0.0,0.0,0.0,-0.0137447612360119,60.0,8.730916976928711,-0.0,-8.510016868967797e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.0001048540580086,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.0001104163966374,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,8.155320392688736e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,0.0001104163820855,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0005237671430222,286.1923217773437,294.1499938964844,292.04998779296875,291.723388671875,293.8066101074219,292.04998779296875,287.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172116501256,1.786857417584997e-08,0.0011171937221661,-0.0458122044801712,0.0,0.0,0.0,-0.0137447612360119,60.0,8.730916976928711,-0.0,-8.510016868967797e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0001048048507072,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,0.0001103645772673,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,8.151492511387914e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0001103645627154,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0005235213320702,286.2025451660156,294.1499938964844,292.04998779296875,291.723388671875,293.7728576660156,292.04998779296875,287.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011166911572217,1.7812789465665446e-08,0.0011166733456775,-0.0456665195524692,0.0,0.0,0.0,-0.0137168867513537,60.0,8.716955184936523,-0.0,-8.502028947532383e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0001048048507072,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,0.0001103645772673,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,8.151492511387914e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0001103645627154,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0005235213320702,286.2025451660156,294.1499938964844,292.04998779296875,291.723388671875,293.7728576660156,292.04998779296875,287.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011166911572217,1.7812789465665446e-08,0.0011166733456775,-0.0456665195524692,0.0,0.0,0.0,-0.0137168867513537,60.0,8.716955184936523,-0.0,-8.502028947532383e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,0.0001047322002705,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001102880778489,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,8.14584200270474e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,0.000110288056021,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.000523158465512,286.21270751953125,294.1499938964844,292.04998779296875,291.723388671875,293.73992919921875,292.04998779296875,287.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159176938235,1.773043578623401e-08,0.0011158999986946,-0.0454514399170875,0.0,0.0,0.0,-0.0136757092550396,60.0,8.701321601867676,-0.0,-8.490245306802535e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,0.0001047322002705,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001102880778489,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,8.14584200270474e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,0.000110288056021,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.000523158465512,286.21270751953125,294.1499938964844,292.04998779296875,291.723388671875,293.73992919921875,292.04998779296875,287.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159176938235,1.773043578623401e-08,0.0011158999986946,-0.0454514399170875,0.0,0.0,0.0,-0.0136757092550396,60.0,8.701321601867676,-0.0,-8.490245306802535e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
