time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001047067635226,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.000110261287773,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,8.143863669829443e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001102612659451,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0005230313981883,286.21783447265625,294.1499938964844,292.04998779296875,291.723388671875,293.7232666015625,292.04998779296875,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156483087688,1.7701596632946348e-08,0.0011156306136399,-0.0453761219978332,0.0,0.0,0.0,-0.0136612970381975,60.0,8.69412612915039,-0.0,-8.486120606221449e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,0.0001046563702402,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0001102082169381,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,8.139944111462682e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0001102082023862,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0005227796500548,286.222900390625,294.1499938964844,292.04998779296875,291.723388671875,293.7069396972656,292.04998779296875,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151044163852,1.7644461891563882e-08,0.0011150868376716,-0.0452269129455089,0.0,0.0,0.0,-0.0136326942592859,60.0,8.685675621032715,-0.0,-8.477952917473885e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.00010453556024,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0001100810040952,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,8.130547939799726e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0001100809822673,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,0.0005221762112341,286.2330322265625,294.1499938964844,292.04998779296875,291.723388671875,293.6747741699219,292.04998779296875,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138205882161,1.7507522542814513e-08,0.0011138030095025,-0.0448692515492439,0.0,0.0,0.0,-0.0135642355307936,60.0,8.667264938354492,-0.0,-8.458390254872938e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.00010453556024,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0001100810040952,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,8.130547939799726e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0001100809822673,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,0.0005221762112341,286.2330322265625,294.1499938964844,292.04998779296875,291.723388671875,293.6747741699219,292.04998779296875,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138205882161,1.7507522542814513e-08,0.0011138030095025,-0.0448692515492439,0.0,0.0,0.0,-0.0135642355307936,60.0,8.667264938354492,-0.0,-8.458390254872938e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,0.000104363731225,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0001099000583053,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,8.117182733258232e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0001099000364774,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.0005213178810663,286.2431030273437,294.1499938964844,292.04998779296875,291.723388671875,293.6437072753906,292.04998779296875,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119907721877,1.7312745015374276e-08,0.0011119734263047,-0.0443605072796344,0.0,0.0,0.0,-0.0134668443351984,60.0,8.645113945007324,-0.0,-8.43060448119104e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,0.000104363731225,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0001099000583053,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,8.117182733258232e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0001099000364774,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.0005213178810663,286.2431030273437,294.1499938964844,292.04998779296875,291.723388671875,293.6437072753906,292.04998779296875,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119907721877,1.7312745015374276e-08,0.0011119734263047,-0.0443605072796344,0.0,0.0,0.0,-0.0134668443351984,60.0,8.645113945007324,-0.0,-8.43060448119104e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0001041454597725,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,0.0001096702108043,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,8.10020646895282e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0001096701889764,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.0005202275933697,286.2530822753906,294.1499938964844,292.04998779296875,291.723388671875,293.6136474609375,292.04998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096702655777,1.7065339363853127e-08,0.0011096532689407,-0.0437142476439476,0.0,0.0,0.0,-0.0133431572467088,60.0,8.619075775146484,-0.0,-8.39537648289479e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0001041454597725,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,0.0001096702108043,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,8.10020646895282e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0001096701889764,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.0005202275933697,286.2530822753906,294.1499938964844,292.04998779296875,291.723388671875,293.6136474609375,292.04998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096702655777,1.7065339363853127e-08,0.0011096532689407,-0.0437142476439476,0.0,0.0,0.0,-0.0133431572467088,60.0,8.619075775146484,-0.0,-8.39537648289479e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0001038872724166,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001093983300961,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,8.080125553533435e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001093983082682,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0005189379444345,286.2630310058594,294.1499938964844,292.04998779296875,291.723388671875,293.5840759277344,292.04998779296875,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069221654906,1.6772684574561936e-08,0.0011069054016843,-0.0429497212171554,0.0,0.0,0.0,-0.0131968325003981,60.0,8.590557098388672,-0.0,-8.353801206339997e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0001038872724166,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001093983300961,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,8.080125553533435e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001093983082682,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0005189379444345,286.2630310058594,294.1499938964844,292.04998779296875,291.723388671875,293.5840759277344,292.04998779296875,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069221654906,1.6772684574561936e-08,0.0011069054016843,-0.0429497212171554,0.0,0.0,0.0,-0.0131968325003981,60.0,8.590557098388672,-0.0,-8.353801206339997e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001037562687997,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,0.0001092603706638,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,8.069936302490532e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0001092603561119,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0005182835157029,286.2680053710937,294.1499938964844,292.04998779296875,291.723388671875,293.5693664550781,292.04998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055276263505,1.6624190024572272e-08,0.0011055109789595,-0.0425617694854736,0.0,0.0,0.0,-0.013122584670782,60.0,8.576284408569336,-0.0,-8.33274498290848e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0001035907625919,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0001090860823751,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,8.057062950683758e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0001090860678232,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0005174567922949,286.27294921875,294.1499938964844,292.04998779296875,291.723388671875,293.5546875,292.04998779296875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103758928366,1.6436580096979014e-08,0.0011037425138056,-0.0420716069638729,0.0,0.0,0.0,-0.0130287464708089,60.0,8.561245918273926,-0.0,-8.30618134273209e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.000103359001514,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0001088420249288,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,8.03903749329038e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,0.0001088420103769,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.000516299100127,286.2789001464844,294.1499938964844,292.04998779296875,291.723388671875,293.5373229980469,292.04998779296875,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012876639142,1.617387823671379e-08,0.0011012714821845,-0.0413851961493492,0.0,0.0,0.0,-0.0128973759710788,60.0,8.540840148925781,-0.0,-8.269055484788623e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.0,0.0001031592764775,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,0.000108631706098,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,8.023503323784098e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0001086316915461,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.000515301420819,286.2827453613281,294.1499938964844,292.04998779296875,291.723388671875,293.5265197753906,292.04998779296875,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991591261699,1.5947493992030104e-08,0.0010991431772708,-0.0407936349511146,0.0,0.0,0.0,-0.0127841727808117,60.0,8.523014068603516,-0.0,-8.23712937858545e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001026954123517,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001081432346836,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,7.987424760358408e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,0.0001081432201317,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,0.000512984348461,286.29248046875,294.1499938964844,292.04998779296875,291.723388671875,293.4990234375,292.04998779296875,287.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942218359559,1.542171901292022e-08,0.0010942064691334,-0.0394195690751075,0.0,0.0,0.0,-0.0125212892889976,60.0,8.480703353881836,-0.0,-8.163217302126213e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001026954123517,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001081432346836,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,7.987424760358408e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,0.0001081432201317,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,0.000512984348461,286.29248046875,294.1499938964844,292.04998779296875,291.723388671875,293.4990234375,292.04998779296875,287.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942218359559,1.542171901292022e-08,0.0010942064691334,-0.0394195690751075,0.0,0.0,0.0,-0.0125212892889976,60.0,8.480703353881836,-0.0,-8.163217302126213e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0001021794887492,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,0.0001075999462045,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,7.947297126520425e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,0.0001075999316526,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.000510407204274,286.3021240234375,294.1499938964844,292.04998779296875,291.723388671875,293.47216796875,292.04998779296875,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887247044593,1.4836934347783881e-08,0.0010887098032981,-0.0378910340368747,0.0,0.0,0.0,-0.0122288716956973,60.0,8.43484878540039,-0.0,-8.081401148274382e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0001021794887492,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,0.0001075999462045,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,7.947297126520425e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,0.0001075999316526,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.000510407204274,286.3021240234375,294.1499938964844,292.04998779296875,291.723388671875,293.47216796875,292.04998779296875,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887247044593,1.4836934347783881e-08,0.0010887098032981,-0.0378910340368747,0.0,0.0,0.0,-0.0122288716956973,60.0,8.43484878540039,-0.0,-8.081401148274382e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.000101613564766,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.0001070039943442,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,7.903281220933422e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0001070039797923,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,0.0005075802910141,286.3116760253906,294.1499938964844,292.04998779296875,291.723388671875,293.4460144042969,292.04998779296875,287.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082694157958,1.4195477682221735e-08,0.0010826799552887,-0.03621406853199,0.0,0.0,0.0,-0.0119081130251288,60.0,8.385536193847656,-0.0,-7.992129980038953e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.000101613564766,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.0001070039943442,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,7.903281220933422e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0001070039797923,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,0.0005075802910141,286.3116760253906,294.1499938964844,292.04998779296875,291.723388671875,293.4460144042969,292.04998779296875,287.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082694157958,1.4195477682221735e-08,0.0010826799552887,-0.03621406853199,0.0,0.0,0.0,-0.0119081130251288,60.0,8.385536193847656,-0.0,-7.992129980038953e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.0001013278670143,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,0.0001067031407728,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,7.881059718783945e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0001067031262209,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0005061532137915,286.31646728515625,294.1499938964844,292.04998779296875,291.723388671875,293.43292236328125,292.04998779296875,287.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796501301229,1.3871650494934329e-08,0.0010796362766996,-0.0353673696517944,0.0,0.0,0.0,-0.0117461867630481,60.0,8.36093521118164,-0.0,-7.947250679762875e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001010218329611,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,0.0001063808740582,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,7.857257151044905e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0001063808595063,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0005046245059929,286.3212280273437,294.1499938964844,292.04998779296875,291.723388671875,293.4198303222656,292.04998779296875,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763860773295,1.3524775077655704e-08,0.0010763725731521,-0.034460324794054,0.0,0.0,0.0,-0.0115727176889777,60.0,8.33548355102539,-0.0,-7.899318177351233e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001003781944746,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001057030895026,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,7.807196379872039e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0001057030749507,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,0.0005014094058424,286.3306579589844,294.1499938964844,292.04998779296875,291.723388671875,293.39471435546875,292.04998779296875,287.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695265373215,1.2795241310925576e-08,0.0010695138480514,-0.0325523950159549,0.0,0.0,0.0,-0.0112079121172428,60.0,8.280233383178711,-0.0,-7.798980306006342e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001003781944746,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001057030895026,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,7.807196379872039e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0001057030749507,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,0.0005014094058424,286.3306579589844,294.1499938964844,292.04998779296875,291.723388671875,293.39471435546875,292.04998779296875,287.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695265373215,1.2795241310925576e-08,0.0010695138480514,-0.0325523950159549,0.0,0.0,0.0,-0.0112079121172428,60.0,8.280233383178711,-0.0,-7.798980306006342e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,9.972494444809854e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0001050151913659,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,7.756388367852196e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.000105015176814,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0004981462843716,286.3399658203125,294.1499938964844,292.04998779296875,291.723388671875,293.3702392578125,292.04998779296875,287.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062566647306,1.2054827358554121e-08,0.0010625545401126,-0.0306156519800424,0.0,0.0,0.0,-0.0108376750722527,60.0,8.223366737365723,-0.0,-7.697800441519578e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,9.972494444809854e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0001050151913659,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,7.756388367852196e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.000105015176814,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0004981462843716,286.3399658203125,294.1499938964844,292.04998779296875,291.723388671875,293.3702392578125,292.04998779296875,287.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062566647306,1.2054827358554121e-08,0.0010625545401126,-0.0306156519800424,0.0,0.0,0.0,-0.0108376750722527,60.0,8.223366737365723,-0.0,-7.697800441519578e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.906486957333982e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0001043200973072,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,7.705048483330756e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001043200827552,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0004948490532115,286.3492126464844,294.1499938964844,292.04998779296875,291.723388671875,293.34625244140625,292.04998779296875,287.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555322514846,1.130667293125498e-08,0.0010555209591984,-0.0286583174020051,0.0,0.0,0.0,-0.0104635590687394,60.0,8.165498733520508,-0.0,-7.59623333124182e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.906486957333982e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0001043200973072,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,7.705048483330756e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001043200827552,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0004948490532115,286.3492126464844,294.1499938964844,292.04998779296875,291.723388671875,293.34625244140625,292.04998779296875,287.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555322514846,1.130667293125498e-08,0.0010555209591984,-0.0286583174020051,0.0,0.0,0.0,-0.0104635590687394,60.0,8.165498733520508,-0.0,-7.59623333124182e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,9.840579150477424e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,0.0001036260582623,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,7.65378717915155e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0001036260437103,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0004915568861179,286.3584289550781,294.1499938964844,292.04998779296875,291.723388671875,293.3226928710937,292.04998779296875,287.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485089151188,1.0559663365938832e-08,0.0010484984377399,-0.0267036538571119,0.0,0.0,0.0,-0.010090016759932,60.0,8.107061386108398,-0.0,-7.495493292708488e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,9.840579150477424e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,0.0001036260582623,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,7.65378717915155e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0001036260437103,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0004915568861179,286.3584289550781,294.1499938964844,292.04998779296875,291.723388671875,293.3226928710937,292.04998779296875,287.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485089151188,1.0559663365938832e-08,0.0010484984377399,-0.0267036538571119,0.0,0.0,0.0,-0.010090016759932,60.0,8.107061386108398,-0.0,-7.495493292708488e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,9.807589231058957e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.00010327866039,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,7.628128514625132e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001032786458381,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0004899089690297,286.3630065917969,294.1499938964844,292.04998779296875,291.723388671875,293.3110046386719,292.04998779296875,287.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449910769239,1.0185753573921374e-08,0.0010449808323755,-0.0257251504808664,0.0,0.0,0.0,-0.0099030314013361,60.0,8.077574729919434,-0.0,-7.44532187013647e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.775207581697032e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,0.0001029376580845,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,7.602942059747875e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,0.0001029376435326,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.0004882914363406,286.3675842285156,294.1499938964844,292.04998779296875,291.723388671875,293.2994079589844,292.04998779296875,287.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415425058454,9.818733381905533e-09,0.0010415327269583,-0.0247646030038595,0.0,0.0,0.0,-0.0097195133566856,60.0,8.048233985900879,-0.0,-7.39623757795016e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,9.732845501275732e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0001024915691232,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,7.569994340883568e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0001024915545713,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,0.0004861753841396,286.3737487792969,294.1499938964844,292.04998779296875,291.723388671875,293.28399658203125,292.04998779296875,287.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370311792939,9.338607220854556e-09,0.0010370218660682,-0.0235079359263181,0.0,0.0,0.0,-0.0094794407486915,60.0,8.00915813446045,-0.0,-7.332271678706094e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,9.714250336401165e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,0.0001022957512759,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,7.555531192338094e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.000102295736724,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,0.0004852464771829,286.3765869140625,294.1499938964844,292.04998779296875,291.723388671875,293.277099609375,292.04998779296875,287.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350494412705,9.127845146394977e-09,0.0010350403608754,-0.022956259548664,0.0,0.0,0.0,-0.0093740485608577,60.0,7.991642951965332,-0.0,-7.304279847630823e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,9.655216126702726e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001016740934574,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,7.509615534218028e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0001016740789054,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,0.0004822976188734,286.38555908203125,294.1499938964844,292.04998779296875,291.723388671875,293.2550354003906,292.04998779296875,287.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287563782185,8.458750144768601e-09,0.0010287478799,-0.0212047528475523,0.0,0.0,0.0,-0.0090394560247659,60.0,7.936087608337402,-0.0,-7.215771802293602e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,9.655216126702726e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001016740934574,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,7.509615534218028e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0001016740789054,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,0.0004822976188734,286.38555908203125,294.1499938964844,292.04998779296875,291.723388671875,293.2550354003906,292.04998779296875,287.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287563782185,8.458750144768601e-09,0.0010287478799,-0.0212047528475523,0.0,0.0,0.0,-0.0090394560247659,60.0,7.936087608337402,-0.0,-7.215771802293602e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.599675104254855e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0001010892156045,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,7.466416718671098e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0001010892083286,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0004795232380274,286.3944091796875,294.1499938964844,292.04998779296875,291.723388671875,293.2337341308594,292.04998779296875,287.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228386381641,7.829256354341396e-09,0.0010228308383375,-0.0195567347109317,0.0,0.0,0.0,-0.0087246811017394,60.0,7.88284158706665,-0.0,-7.132994284120286e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.599675104254855e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0001010892156045,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,7.466416718671098e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0001010892083286,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0004795232380274,286.3944091796875,294.1499938964844,292.04998779296875,291.723388671875,293.2337341308594,292.04998779296875,287.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228386381641,7.829256354341396e-09,0.0010228308383375,-0.0195567347109317,0.0,0.0,0.0,-0.0087246811017394,60.0,7.88284158706665,-0.0,-7.132994284120286e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.546518413117155e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,0.0001005294543574,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,7.425072544720024e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0001005294398055,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,0.0004768679500557,286.4031982421875,294.1499938964844,292.04998779296875,291.723388671875,293.2130126953125,292.04998779296875,287.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171754984185,7.226787612779617e-09,0.0010171682806685,-0.0179793182760477,0.0,0.0,0.0,-0.0084234233945608,60.0,7.831585884094238,-0.0,-7.054216411006564e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
