time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.546518413117155e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,0.0001005294543574,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,7.425072544720024e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0001005294398055,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,0.0004768679500557,286.4031982421875,294.1499938964844,292.04998779296875,291.723388671875,293.2130126953125,292.04998779296875,287.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171754984185,7.226787612779617e-09,0.0010171682806685,-0.0179793182760477,0.0,0.0,0.0,-0.0084234233945608,60.0,7.831585884094238,-0.0,-7.054216411006564e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.519683953840286e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.0001002468779915,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,7.4042021878995e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0001002468634396,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0004755275440402,286.4075927734375,294.1499938964844,292.04998779296875,291.723388671875,293.20269775390625,292.04998779296875,287.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014316920191,6.922658002395111e-09,0.0010143099352717,-0.0171829778701066,0.0,0.0,0.0,-0.0082713468000292,60.0,7.805938243865967,-0.0,-7.014615022171712e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.494757978245616e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.998439054470508e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,7.384814671240747e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.998437599278986e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,0.0004742824239656,286.4119873046875,294.1499938964844,292.04998779296875,291.723388671875,293.1923828125,292.04998779296875,287.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116598568856,6.640145322478474e-09,0.0010116532212123,-0.0164432134479284,0.0,0.0,0.0,-0.0081300716847181,60.0,7.780476570129394,-0.0,-6.977928279638945e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,9.450405923416838e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,9.951733954949304e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,7.350318628596142e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.951732499757782e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0004720669530797,286.420654296875,294.1499938964844,292.04998779296875,291.723388671875,293.17242431640625,292.04998779296875,287.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069332784041,6.1374718640649925e-09,0.0010069271083921,-0.0151268877089023,0.0,0.0,0.0,-0.0078787077218294,60.0,7.733933448791504,-0.0,-6.91288946086388e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,9.450405923416838e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,9.951733954949304e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,7.350318628596142e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.951732499757782e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0004720669530797,286.420654296875,294.1499938964844,292.04998779296875,291.723388671875,293.17242431640625,292.04998779296875,287.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069332784041,6.1374718640649925e-09,0.0010069271083921,-0.0151268877089023,0.0,0.0,0.0,-0.0078787077218294,60.0,7.733933448791504,-0.0,-6.91288946086388e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,9.409405174665152e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.90855842246674e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,7.318428833968937e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,9.908556967275216e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0004700188874267,286.4292297363281,294.1499938964844,292.04998779296875,291.723388671875,293.153076171875,292.04998779296875,287.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025654919445,5.672787128929713e-09,0.0010025597875937,-0.0139099694788455,0.0,0.0,0.0,-0.0076463483273983,60.0,7.690707683563232,-0.0,-6.853036182974392e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,9.409405174665152e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.90855842246674e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,7.318428833968937e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,9.908556967275216e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0004700188874267,286.4292297363281,294.1499938964844,292.04998779296875,291.723388671875,293.153076171875,292.04998779296875,287.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025654919445,5.672787128929713e-09,0.0010025597875937,-0.0139099694788455,0.0,0.0,0.0,-0.0076463483273983,60.0,7.690707683563232,-0.0,-6.853036182974392e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,9.371685155201705e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,9.86883751465939e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,7.289091445272788e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,9.868836787063628e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0004681347054429,286.4377746582031,294.1499938964844,292.04998779296875,291.723388671875,293.1341247558594,292.04998779296875,287.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985464857891,5.2452850951567614e-09,0.0009985412470996,-0.0127903735265135,0.0,0.0,0.0,-0.0074325781315565,60.0,7.649966239929199,-0.0,-6.798202178970314e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,9.371685155201705e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,9.86883751465939e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,7.289091445272788e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,9.868836787063628e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0004681347054429,286.4377746582031,294.1499938964844,292.04998779296875,291.723388671875,293.1341247558594,292.04998779296875,287.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985464857891,5.2452850951567614e-09,0.0009985412470996,-0.0127903735265135,0.0,0.0,0.0,-0.0074325781315565,60.0,7.649966239929199,-0.0,-6.798202178970314e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,9.337981464341284e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,9.833345393417404e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,7.262876897584647e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,9.83334393822588e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0004664511361625,286.4462585449219,294.1499938964844,292.04998779296875,291.723388671875,293.1156005859375,292.04998779296875,287.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994955189526,4.863294655876871e-09,0.0009949504164978,-0.0117899281904101,0.0,0.0,0.0,-0.0072415648028254,60.0,7.611828804016113,-0.0,-6.749391445737275e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,9.337981464341284e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,9.833345393417404e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,7.262876897584647e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,9.83334393822588e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0004664511361625,286.4462585449219,294.1499938964844,292.04998779296875,291.723388671875,293.1156005859375,292.04998779296875,287.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994955189526,4.863294655876871e-09,0.0009949504164978,-0.0117899281904101,0.0,0.0,0.0,-0.0072415648028254,60.0,7.611828804016113,-0.0,-6.749391445737275e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.320470417151228e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.814905934035778e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,7.249257760122418e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.814905206440017e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0004655764496419,286.45050048828125,294.1499938964844,292.04998779296875,291.723388671875,293.1063537597656,292.04998779296875,287.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930883534252,4.6648382934222354e-09,0.0009930836968123,-0.0112701524049043,0.0,0.0,0.0,-0.0071423216722905,60.0,7.592593193054199,-0.0,-6.724102519228836e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.305837011197582e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,9.7994961834047e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,7.237875979626551e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.799494728213176e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.0004648454487323,286.4547424316406,294.1499938964844,292.04998779296875,291.723388671875,293.0971069335937,292.04998779296875,287.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915304835885,4.4989874048440015e-09,0.000991525943391,-0.010835763067007,0.0,0.0,0.0,-0.0070593948476016,60.0,7.5738630294799805,-0.0,-6.703004373775914e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,9.285791747970508e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,9.778387902770191e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,7.222285057650879e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,9.778386447578669e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,0.0004638441605493,286.461181640625,294.1499938964844,292.04998779296875,291.723388671875,293.0832214355469,292.04998779296875,287.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893929818645,4.271804243671795e-09,0.0009893887909129,-0.0102407298982143,0.0,0.0,0.0,-0.0069457846693694,60.0,7.547583103179932,-0.0,-6.67415847033226e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,9.281180246034636e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,9.773531928658484e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,7.218698738142848e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,9.773530473466964e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,0.0004636138328351,286.4631652832031,294.1499938964844,292.04998779296875,291.723388671875,293.0790710449219,292.04998779296875,287.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889013599604,4.2195416050105905e-09,0.0009888971690088,-0.0101038422435522,0.0,0.0,0.0,-0.0069196494296193,60.0,7.540884971618652,-0.0,-6.667531238235824e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.260982187697664e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,9.752261394169182e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,7.202988490462303e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.75225993897766e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0004626048612408,286.4715270996094,294.1499938964844,292.04998779296875,291.723388671875,293.0616455078125,292.04998779296875,287.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867496555671,3.990619834581821e-09,0.0009867455810308,-0.0095042400062084,0.0,0.0,0.0,-0.0068051796406507,60.0,7.512355327606201,-0.0,-6.638541094616812e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.260982187697664e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,9.752261394169182e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,7.202988490462303e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.75225993897766e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0004626048612408,286.4715270996094,294.1499938964844,292.04998779296875,291.723388671875,293.0616455078125,292.04998779296875,287.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867496555671,3.990619834581821e-09,0.0009867455810308,-0.0095042400062084,0.0,0.0,0.0,-0.0068051796406507,60.0,7.512355327606201,-0.0,-6.638541094616812e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.24012128962204e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.73029382294044e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,7.186763104982674e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,9.730293095344678e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0004615628276951,286.4798889160156,294.1499938964844,292.04998779296875,291.723388671875,293.04412841796875,292.04998779296875,287.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845264721661,3.754193844685005e-09,0.0009845227468758,-0.008884971961379,0.0,0.0,0.0,-0.0066869538277387,60.0,7.483062744140625,-0.0,-6.60866774637725e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.24012128962204e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.73029382294044e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,7.186763104982674e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,9.730293095344678e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0004615628276951,286.4798889160156,294.1499938964844,292.04998779296875,291.723388671875,293.04412841796875,292.04998779296875,287.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845264721661,3.754193844685005e-09,0.0009845227468758,-0.008884971961379,0.0,0.0,0.0,-0.0066869538277387,60.0,7.483062744140625,-0.0,-6.60866774637725e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,9.227987902704626e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,9.717517241369932e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302978515625,0.0,0.0,7.177326187957078e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,9.71751578617841e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,0.0004609567404258,286.4881896972656,294.1499938964844,292.04998779296875,291.723388671875,293.0272521972656,292.04998779296875,287.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832337964326,3.616680288587304e-09,0.0009832301875576,-0.0085247792303562,0.0,0.0,0.0,-0.0066181910224258,60.0,7.460137844085693,-0.0,-6.59132268765461e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,9.227987902704626e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,9.717517241369932e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302978515625,0.0,0.0,7.177326187957078e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,9.71751578617841e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,0.0004609567404258,286.4881896972656,294.1499938964844,292.04998779296875,291.723388671875,293.0272521972656,292.04998779296875,287.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832337964326,3.616680288587304e-09,0.0009832301875576,-0.0085247792303562,0.0,0.0,0.0,-0.0066181910224258,60.0,7.460137844085693,-0.0,-6.59132268765461e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.220953506883234e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,9.710109588922931e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,7.171855395426974e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.710108861327171e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0004606053989846,286.4923400878906,294.1499938964844,292.04998779296875,291.723388671875,293.0187683105469,292.04998779296875,287.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098248408176,3.536961168393304e-09,0.000982480472885,-0.0083159683272242,0.0,0.0,0.0,-0.0065783262252807,60.0,7.44835615158081,-0.0,-6.581278455541907e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,9.216525359079242e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,9.705446427688004e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,7.168410957092419e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.70544497249648e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,0.0004603841807693,286.4964904785156,294.1499938964844,292.04998779296875,291.723388671875,293.0104064941406,292.04998779296875,287.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820135310292,3.486770872029865e-09,0.0009820100385695,-0.0081845009699463,0.0,0.0,0.0,-0.0065532359294593,60.0,7.437680721282959,-0.0,-6.57495817790732e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,9.210972348228096e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,9.699598740553483e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,7.16409194865264e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.699598012957722e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.000460106821265,286.5047607421875,294.1499938964844,292.04998779296875,291.723388671875,292.9940185546875,292.05010986328125,287.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814199293032,3.423836547611358e-09,0.0009814165532588,-0.0080196550115942,0.0,0.0,0.0,-0.0065217558294534,60.0,7.419764041900635,-0.0,-6.567037758031803e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,9.210972348228096e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,9.699598740553483e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,7.16409194865264e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.699598012957722e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.000460106821265,286.5047607421875,294.1499938964844,292.04998779296875,291.723388671875,292.9940185546875,292.05010986328125,287.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814199293032,3.423836547611358e-09,0.0009814165532588,-0.0080196550115942,0.0,0.0,0.0,-0.0065217558294534,60.0,7.419764041900635,-0.0,-6.567037758031803e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,9.209417476085946e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,9.697961650090292e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,7.162882684497163e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.697960194898768e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,0.0004600291431415,286.51300048828125,294.1499938964844,292.04998779296875,291.723388671875,292.97808837890625,292.05047607421875,287.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812543867155,3.4062117570954342e-09,0.0009812510106712,-0.0079734893515706,0.0,0.0,0.0,-0.0065129436552524,60.0,7.406434535980225,-0.0,-6.564820154153497e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,9.209417476085946e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,9.697961650090292e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,7.162882684497163e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.697960194898768e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,0.0004600291431415,286.51300048828125,294.1499938964844,292.04998779296875,291.723388671875,292.97808837890625,292.05047607421875,287.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812543867155,3.4062117570954342e-09,0.0009812510106712,-0.0079734893515706,0.0,0.0,0.0,-0.0065129436552524,60.0,7.406434535980225,-0.0,-6.564820154153497e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,9.209258860209955e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.697794303065166e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,7.162758993217722e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,9.697792847873644e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0004600211977958,286.5212097167969,294.1499938964844,292.0510559082031,291.7244567871094,292.962158203125,292.05059814453125,287.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812375064939,3.404409421037257e-09,0.0009812341304495,-0.0079687684774398,0.0,0.0,0.0,-0.0065120426006615,60.0,7.392861366271973,-0.0,-6.564593491020787e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,9.209258860209955e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.697794303065166e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,7.162758993217722e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,9.697792847873644e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0004600211977958,286.5212097167969,294.1499938964844,292.0510559082031,291.7244567871094,292.962158203125,292.05059814453125,287.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812375064939,3.404409421037257e-09,0.0009812341304495,-0.0079687684774398,0.0,0.0,0.0,-0.0065120426006615,60.0,7.392861366271973,-0.0,-6.564593491020787e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,9.21247119549662e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,9.70117689576e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,7.165257557062432e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,9.701176168164238e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.000460181676317,286.5294189453125,294.1499938964844,292.05419921875,291.7275695800781,292.9465026855469,292.05084228515625,287.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815793018788,3.440815188326951e-09,0.0009815758094191,-0.0080641284584999,0.0,0.0,0.0,-0.006530244834721,60.0,7.3840651512146,-0.0,-6.569174360038232e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,9.21247119549662e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,9.70117689576e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,7.165257557062432e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,9.701176168164238e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.000460181676317,286.5294189453125,294.1499938964844,292.05419921875,291.7275695800781,292.9465026855469,292.05084228515625,287.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815793018788,3.440815188326951e-09,0.0009815758094191,-0.0080641284584999,0.0,0.0,0.0,-0.006530244834721,60.0,7.3840651512146,-0.0,-6.569174360038232e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,9.216276521328835e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,9.70518376561813e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,7.168217416619882e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,9.705183038022368e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,0.0004603717534337,286.53350830078125,294.1499938964844,292.0565185546875,291.7298278808594,292.93914794921875,292.0519104003906,287.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819850092753,3.483939803317071e-09,0.0009819815168157,-0.0081770876422524,0.0,0.0,0.0,-0.0065518100745975,60.0,7.385116577148437,-0.0,-6.574602195996705e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,9.218363993568346e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514404296875,0.0,0.0,9.707382560009135e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,7.169840682763606e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.707381104817614e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,0.0004604760324582,286.5376281738281,294.1499938964844,292.0592956542969,291.73260498046875,292.9315185546875,292.05224609375,287.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822082938626,3.507598433927228e-09,0.0009822046849876,-0.0082390569150447,0.0,0.0,0.0,-0.0065636448562145,60.0,7.382698535919189,-0.0,-6.57758079114501e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.226039401255548e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.715465421322732e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,7.175810605986044e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.715464693726972e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.0004608594754245,286.5444641113281,294.1499938964844,292.06500244140625,291.7382507324219,292.9193725585937,292.0543518066406,287.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830254130065,3.594590181066336e-09,0.0009830218041315,-0.008466918952763,0.0,0.0,0.0,-0.0066071418114006,60.0,7.386989593505859,-0.0,-6.588538781215902e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.227503323927522e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.717006469145416e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,7.176949293352664e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,9.717005741549656e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,0.0004609325842466,286.5457763671875,294.1499938964844,292.06622314453125,291.7394714355469,292.91705322265625,292.05474853515625,287.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831812931224,3.6111786894110764e-09,0.0009831776842474,-0.0085103698074817,0.0,0.0,0.0,-0.0066154366359114,60.0,7.387807846069336,-0.0,-6.59062919794451e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.23696716199629e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,9.726972348289564e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,7.184309652075171e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.72697089309804e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0004614053177647,286.553955078125,294.1499938964844,292.0749206542969,291.74810791015625,292.9028015136719,292.0578308105469,287.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841893333941,3.718430896526569e-09,0.0009841856081038,-0.0087912986055016,0.0,0.0,0.0,-0.0066690663807094,60.0,7.394372940063477,-0.0,-6.604154378919702e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.23696716199629e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,9.726972348289564e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,7.184309652075171e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.72697089309804e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0004614053177647,286.553955078125,294.1499938964844,292.0749206542969,291.74810791015625,292.9028015136719,292.0578308105469,287.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841893333941,3.718430896526569e-09,0.0009841856081038,-0.0087912986055016,0.0,0.0,0.0,-0.0066690663807094,60.0,7.394372940063477,-0.0,-6.604154378919702e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.248430433217436e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.739043889567256e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,7.193225610535592e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,9.739043161971496e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,0.0004619779356289,286.5621032714844,294.1499938964844,292.0852355957031,291.7583312988281,292.888916015625,292.06170654296875,287.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854104137048,3.848349638957416e-09,0.0009854065719991,-0.0091315964236855,0.0,0.0,0.0,-0.0067340298555791,60.0,7.4046759605407715,-0.0,-6.620556547431988e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.248430433217436e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.739043889567256e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,7.193225610535592e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,9.739043161971496e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,0.0004619779356289,286.5621032714844,294.1499938964844,292.0852355957031,291.7583312988281,292.888916015625,292.06170654296875,287.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854104137048,3.848349638957416e-09,0.0009854065719991,-0.0091315964236855,0.0,0.0,0.0,-0.0067340298555791,60.0,7.4046759605407715,-0.0,-6.620556547431988e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
