time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,9.261442755814642e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,9.752746700542048e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,7.203346467576921e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,9.752745245350523e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,0.0004626279405783,286.5702514648437,294.1499938964844,292.0971069335937,291.7701110839844,292.8752746582031,292.0662841796875,287.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867966873571,3.9958227837644245e-09,0.0009867927292361,-0.0095178689807653,0.0,0.0,0.0,-0.0068077724426984,60.0,7.41847038269043,-0.0,-6.639199767732863e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,9.261442755814642e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,9.752746700542048e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,7.203346467576921e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,9.752745245350523e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,0.0004626279405783,286.5702514648437,294.1499938964844,292.0971069335937,291.7701110839844,292.8752746582031,292.0662841796875,287.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867966873571,3.9958227837644245e-09,0.0009867927292361,-0.0095178689807653,0.0,0.0,0.0,-0.0068077724426984,60.0,7.41847038269043,-0.0,-6.639199767732863e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,9.269252768717706e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,9.76097071543336e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,7.209421164589003e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,9.760969987837598e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.0004630180774256,286.5743103027344,294.1499938964844,292.10357666015625,291.7765197753906,292.8689270019531,292.07012939453125,287.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876296389847,4.084338645071739e-09,0.0009876255644485,-0.0097497142851352,0.0,0.0,0.0,-0.0068520382046699,60.0,7.4293317794799805,-0.0,-6.650402184504858e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.276438504457474e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.76853771135211e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,7.215009827632457e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,9.768536256160588e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0004633769858628,286.5783996582031,294.1499938964844,292.1103820800781,291.78326416015625,292.86236572265625,292.0730895996094,287.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883963502943,4.1657726157495745e-09,0.000988392275758,-0.0099630085751414,0.0,0.0,0.0,-0.0068927649408578,60.0,7.438364028930664,-0.0,-6.660716422857149e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.292618778999896e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,9.785576548893005e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,7.22759505151771e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.785575821297245e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.0004641852574422,286.5865173339844,294.1499938964844,292.125,291.7977600097656,292.84979248046875,292.0810241699219,287.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901190642267,4.349153037708221e-09,0.0009901147568598,-0.0104433232918381,0.0,0.0,0.0,-0.0069844569079577,60.0,7.461302280426025,-0.0,-6.683972486598577e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.292618778999896e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,9.785576548893005e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,7.22759505151771e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.785575821297245e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.0004641852574422,286.5865173339844,294.1499938964844,292.125,291.7977600097656,292.84979248046875,292.0810241699219,287.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901190642267,4.349153037708221e-09,0.0009901147568598,-0.0104433232918381,0.0,0.0,0.0,-0.0069844569079577,60.0,7.461302280426025,-0.0,-6.683972486598577e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,9.309496090281756e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,9.803348802961408e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,7.240721606649458e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,9.803348075365648e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.0004650283080991,286.5946350097656,294.1499938964844,292.1408386230469,291.8134460449219,292.8376159667969,292.0901794433594,287.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919170988723,4.540425369015111e-09,0.0009919125586748,-0.0109442984685301,0.0,0.0,0.0,-0.007080100942403,60.0,7.486804008483887,-0.0,-6.708273048161574e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,9.309496090281756e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,9.803348802961408e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,7.240721606649458e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,9.803348075365648e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.0004650283080991,286.5946350097656,294.1499938964844,292.1408386230469,291.8134460449219,292.8376159667969,292.0901794433594,287.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919170988723,4.540425369015111e-09,0.0009919125586748,-0.0109442984685301,0.0,0.0,0.0,-0.007080100942403,60.0,7.486804008483887,-0.0,-6.708273048161574e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.327765292255208e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.822587162489071e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.254930824274197e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,9.822585707297549e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,0.0004659408878069,286.6027526855469,294.1499938964844,292.15777587890625,291.83026123046875,292.8265380859375,292.1030578613281,287.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938636794686,4.747475301769555e-09,0.0009938589064404,-0.0114865889772772,0.0,0.0,0.0,-0.007183636073023,60.0,7.51823091506958,-0.0,-6.73462778877365e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.327765292255208e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.822587162489071e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.254930824274197e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,9.822585707297549e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,0.0004659408878069,286.6027526855469,294.1499938964844,292.15777587890625,291.83026123046875,292.8265380859375,292.1030578613281,287.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938636794686,4.747475301769555e-09,0.0009938589064404,-0.0114865889772772,0.0,0.0,0.0,-0.007183636073023,60.0,7.51823091506958,-0.0,-6.73462778877365e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,9.345474245492368e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.841236169449984e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,7.268704212037846e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,9.841234714258462e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,0.0004668254987336,286.6108703613281,294.1499938964844,292.1757202148437,291.8480529785156,292.8152160644531,292.1148376464844,287.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957499569281,4.94818275242892e-09,0.0009957449510693,-0.0120122591033577,0.0,0.0,0.0,-0.0072839958593249,60.0,7.548069477081299,-0.0,-6.760223669743938e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,9.345474245492368e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.841236169449984e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,7.268704212037846e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,9.841234714258462e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,0.0004668254987336,286.6108703613281,294.1499938964844,292.1757202148437,291.8480529785156,292.8152160644531,292.1148376464844,287.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957499569281,4.94818275242892e-09,0.0009957449510693,-0.0120122591033577,0.0,0.0,0.0,-0.0072839958593249,60.0,7.548069477081299,-0.0,-6.760223669743938e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,9.355151269119232e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,9.851426148088648e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,7.276231190189719e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,9.851425420492887e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,0.0004673089133575,286.61492919921875,294.1499938964844,292.1850280761719,291.8572998046875,292.8098449707031,292.1219787597656,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967810474336,5.05785857640717e-09,0.0009967759251594,-0.0122995050624012,0.0,0.0,0.0,-0.0073388386517763,60.0,7.564957618713379,-0.0,-6.774231309236711e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,9.36471769819036e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,9.861499711405486e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,7.283671584445983e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,9.861498983809724e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,0.0004677867400459,286.6189880371094,294.1499938964844,292.1945495605469,291.8667297363281,292.8048095703125,292.1298217773437,287.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978011948987,5.166273631118656e-09,0.0009977960726246,-0.0125834457576274,0.0,0.0,0.0,-0.0073930560611188,60.0,7.583145618438721,-0.0,-6.788091866383186e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,9.382248390465976e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,9.879960271064192e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,7.297306001419201e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,9.87995954346843e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,0.0004686624452006,286.6264343261719,294.1499938964844,292.21258544921875,291.8846130371094,292.7955017089844,292.1440734863281,287.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996688459068,5.364956923159525e-09,0.000999663490802,-0.0131037924438714,0.0,0.0,0.0,-0.0074924058280885,60.0,7.616269111633301,-0.0,-6.813530006866132e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,9.383775613969192e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,9.881568257696928e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,7.298494165297598e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,9.881567530101164e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,0.0004687387263402,286.6270751953125,294.1499938964844,292.2142028808594,291.8861999511719,292.794677734375,292.14532470703125,287.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998314781114,5.3822648560242214e-09,0.0009998261230066,-0.0131491208449006,0.0,0.0,0.0,-0.0075010601431131,60.0,7.619149208068848,-0.0,-6.815748321287175e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,9.404317097505556e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,9.903200407279655e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,7.314471440622583e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,9.903199679683894e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,0.0004697648400906,286.6351928710937,294.1499938964844,292.2345275878906,291.9063720703125,292.7854309082031,292.1635437011719,287.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020200861617,5.6150764038420675e-09,0.0010020144982263,-0.0137588344514369,0.0,0.0,0.0,-0.0076174759306013,60.0,7.658849716186523,-0.0,-6.845621669526737e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,9.404317097505556e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,9.903200407279655e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,7.314471440622583e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,9.903199679683894e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,0.0004697648400906,286.6351928710937,294.1499938964844,292.2345275878906,291.9063720703125,292.7854309082031,292.1635437011719,287.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020200861617,5.6150764038420675e-09,0.0010020144982263,-0.0137588344514369,0.0,0.0,0.0,-0.0076174759306013,60.0,7.658849716186523,-0.0,-6.845621669526737e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,9.424083691556008e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,9.924015466822313e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,7.329845539061353e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,9.92401473922655e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,0.0004707522457465,286.6432800292969,294.1499938964844,292.25543212890625,291.9270935058594,292.7763061523437,292.18145751953125,287.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041256900876,5.8391003143754006e-09,0.0010041198693215,-0.0143455220386385,0.0,0.0,0.0,-0.0077294958755373,60.0,7.698299884796143,-0.0,-6.874428493119923e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,9.424083691556008e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,9.924015466822313e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,7.329845539061353e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,9.92401473922655e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,0.0004707522457465,286.6432800292969,294.1499938964844,292.25543212890625,291.9270935058594,292.7763061523437,292.18145751953125,287.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041256900876,5.8391003143754006e-09,0.0010041198693215,-0.0143455220386385,0.0,0.0,0.0,-0.0077294958755373,60.0,7.698299884796143,-0.0,-6.874428493119923e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,9.446548210689798e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46368408203125,0.0,0.0,9.947671787813306e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,7.347317296080291e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,9.947671060217544e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,0.0004718743730336,286.6513671875,294.1499938964844,292.2768249511719,291.94830322265625,292.7674865722656,292.20074462890625,287.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065212845802,6.093704207899009e-09,0.0010065152309834,-0.0150122717022895,0.0,0.0,0.0,-0.0078568197786808,60.0,7.740362644195557,-0.0,-6.907241356657323e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,9.446548210689798e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46368408203125,0.0,0.0,9.947671787813306e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,7.347317296080291e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,9.947671060217544e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,0.0004718743730336,286.6513671875,294.1499938964844,292.2768249511719,291.94830322265625,292.7674865722656,292.20074462890625,287.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065212845802,6.093704207899009e-09,0.0010065152309834,-0.0150122717022895,0.0,0.0,0.0,-0.0078568197786808,60.0,7.740362644195557,-0.0,-6.907241356657323e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,9.45682477322407e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,9.95849331957288e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,7.355309935519472e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,9.958491864381358e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,0.0004723877063952,286.6554260253906,294.1499938964844,292.28765869140625,291.95904541015625,292.7633361816406,292.2108154296875,287.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076159378513,6.2101701558958675e-09,0.0010076097678393,-0.0153172640129923,0.0,0.0,0.0,-0.0079150572419166,60.0,7.761876583099365,-0.0,-6.922277151488744e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,9.467517520533876e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,9.96975286398083e-05,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,7.363626355072483e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,9.969752136385068e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.0004729218198917,286.6594543457031,294.1499938964844,292.298583984375,291.9698791503906,292.75946044921875,292.22149658203125,287.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087535483762,6.3313541076581714e-09,0.0010087471455335,-0.0156346093863248,0.0,0.0,0.0,-0.0079756453633308,60.0,7.784123420715332,-0.0,-6.937939645013105e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,9.488413343206048e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,9.991757542593405e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,7.379879389191046e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,9.991756814997645e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,0.0004739656287711,286.66754150390625,294.1499938964844,292.3205871582031,291.99169921875,292.7519836425781,292.2433166503906,287.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109805734828,6.568182442379111e-09,0.0010109739378094,-0.0162547752261161,0.0,0.0,0.0,-0.0080940732732415,60.0,7.829071044921875,-0.0,-6.968598853518415e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,9.488413343206048e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,9.991757542593405e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,7.379879389191046e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,9.991756814997645e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,0.0004739656287711,286.66754150390625,294.1499938964844,292.3205871582031,291.99169921875,292.7519836425781,292.2433166503906,287.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109805734828,6.568182442379111e-09,0.0010109739378094,-0.0162547752261161,0.0,0.0,0.0,-0.0080940732732415,60.0,7.829071044921875,-0.0,-6.968598853518415e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.508014045422895e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,0.0001001239797915,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,7.395123975584283e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,0.0001001239725155,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0004749447107315,286.6756286621094,294.1499938964844,292.3427734375,292.0137023925781,292.74517822265625,292.2658386230469,287.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130688315257,6.7903247469303105e-09,0.001013062079437,-0.0168364681303501,0.0,0.0,0.0,-0.0082051549106836,60.0,7.874122142791748,-0.0,-6.99741917742358e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.508014045422895e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,0.0001001239797915,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,7.395123975584283e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,0.0001001239725155,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0004749447107315,286.6756286621094,294.1499938964844,292.3427734375,292.0137023925781,292.74517822265625,292.2658386230469,287.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130688315257,6.7903247469303105e-09,0.001013062079437,-0.0168364681303501,0.0,0.0,0.0,-0.0082051549106836,60.0,7.874122142791748,-0.0,-6.99741917742358e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,9.52745758695528e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0001003287252387,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,7.410247053485364e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,0.0001003287179628,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958801269531,0.0,0.0,0.0004759159637615,286.6837158203125,294.1499938964844,292.364990234375,292.0357360839844,292.7384338378906,292.288330078125,287.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151423048228,7.0106906946421085e-09,0.0010151352034881,-0.0174134895205497,0.0,0.0,0.0,-0.0083153564482927,60.0,7.9191460609436035,-0.0,-7.026066839443956e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,9.52745758695528e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0001003287252387,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,7.410247053485364e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,0.0001003287179628,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958801269531,0.0,0.0,0.0004759159637615,286.6837158203125,294.1499938964844,292.364990234375,292.0357360839844,292.7384338378906,292.288330078125,287.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151423048228,7.0106906946421085e-09,0.0010151352034881,-0.0174134895205497,0.0,0.0,0.0,-0.0083153564482927,60.0,7.9191460609436035,-0.0,-7.026066839443956e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,9.543760097585618e-05,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0001005004014587,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,7.42292613722384e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0001005003941827,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0004767303180415,286.6917724609375,294.1499938964844,292.3871765136719,292.0577392578125,292.7322082519531,292.311279296875,287.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168771259486,7.195454454489436e-09,0.0010168699081987,-0.0178972799330949,0.0,0.0,0.0,-0.0084077361971139,60.0,7.962925910949707,-0.0,-7.05013150081868e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,9.543760097585618e-05,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0001005004014587,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,7.42292613722384e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0001005003941827,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0004767303180415,286.6917724609375,294.1499938964844,292.3871765136719,292.0577392578125,292.7322082519531,292.311279296875,287.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168771259486,7.195454454489436e-09,0.0010168699081987,-0.0178972799330949,0.0,0.0,0.0,-0.0084077361971139,60.0,7.962925910949707,-0.0,-7.05013150081868e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,9.552107803756372e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0001005883095785,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,7.429419201798737e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,0.0001005883023026,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,0.0004771473177243,286.69580078125,294.1499938964844,292.3982238769531,292.06866455078125,292.7292785644531,292.3228454589844,287.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177665390074,7.290066328380362e-09,0.0010177592048421,-0.0181450080126523,0.0,0.0,0.0,-0.0084550455212593,60.0,7.98492956161499,-0.0,-7.062470785967889e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,9.55907889874652e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.0001006617167149,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,7.434841245412827e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,0.000100661702163,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,0.0004774955159518,286.6998291015625,294.1499938964844,292.4092102050781,292.0795593261719,292.7266845703125,292.3344421386719,287.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018509385176,7.369068910634269e-09,0.0010185020510107,-0.018351862207055,0.0,0.0,0.0,-0.0084945512935519,60.0,8.006182670593262,-0.0,-7.07278218214924e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,9.572751878295094e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,0.0001008056933642,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,7.445475057465956e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0001008056860882,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,0.0004781784955412,286.7078552246094,294.1499938964844,292.4309387207031,292.10113525390625,292.7216186523437,292.3575134277344,287.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199687676504,7.524033840411448e-09,0.0010199613170698,-0.018757602199912,0.0,0.0,0.0,-0.0085720540955662,60.0,8.048287391662598,-0.0,-7.093029097404725e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,9.572751878295094e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,0.0001008056933642,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,7.445475057465956e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0001008056860882,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,0.0004781784955412,286.7078552246094,294.1499938964844,292.4309387207031,292.10113525390625,292.7216186523437,292.3575134277344,287.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199687676504,7.524033840411448e-09,0.0010199613170698,-0.018757602199912,0.0,0.0,0.0,-0.0085720540955662,60.0,8.048287391662598,-0.0,-7.093029097404725e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,9.584218059899284e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,0.0001009264451568,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,7.454393926309422e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,0.0001009264378808,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,0.0004787512880284,286.7159118652344,294.1499938964844,292.45233154296875,292.1223449707031,292.7168273925781,292.3806457519531,287.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211884509772,7.653988554068292e-09,0.0010211807675659,-0.0190978553146123,0.0,0.0,0.0,-0.0086370268836617,60.0,8.089073181152344,-0.0,-7.110031674528727e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,9.584218059899284e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,0.0001009264451568,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,7.454393926309422e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,0.0001009264378808,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,0.0004787512880284,286.7159118652344,294.1499938964844,292.45233154296875,292.1223449707031,292.7168273925781,292.3806457519531,287.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211884509772,7.653988554068292e-09,0.0010211807675659,-0.0190978553146123,0.0,0.0,0.0,-0.0086370268836617,60.0,8.089073181152344,-0.0,-7.110031674528727e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,9.59333556238562e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,0.0001010224514175,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,7.461485074600205e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0001010224441415,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,0.0004792067338712,286.7239074707031,294.1499938964844,292.4732360839844,292.14306640625,292.71258544921875,292.4033203125,287.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221604024991,7.757322784129883e-09,0.0010221527190878,-0.019368402659893,0.0,0.0,0.0,-0.0086887013167142,60.0,8.127603530883789,-0.0,-7.12356538201675e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
