time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,9.59333556238562e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,0.0001010224514175,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,7.461485074600205e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0001010224441415,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,0.0004792067338712,286.7239074707031,294.1499938964844,292.4732360839844,292.14306640625,292.71258544921875,292.4033203125,287.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221604024991,7.757322784129883e-09,0.0010221527190878,-0.019368402659893,0.0,0.0,0.0,-0.0086887013167142,60.0,8.127603530883789,-0.0,-7.12356538201675e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.59963581408374e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.000101088800875,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438537597656,0.0,0.0,7.466385432053357e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,0.000101088786323,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,0.0004795214335899,286.7319030761719,294.1499938964844,292.4935607910156,292.1632385253906,292.7088928222656,292.4254455566406,287.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228314204141,7.828723447289576e-09,0.0010228236205875,-0.0195553414523601,0.0,0.0,0.0,-0.0087244035676121,60.0,8.163262367248535,-0.0,-7.132924650932182e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.59963581408374e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.000101088800875,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438537597656,0.0,0.0,7.466385432053357e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,0.000101088786323,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,0.0004795214335899,286.7319030761719,294.1499938964844,292.4935607910156,292.1632385253906,292.7088928222656,292.4254455566406,287.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228314204141,7.828723447289576e-09,0.0010228236205875,-0.0195553414523601,0.0,0.0,0.0,-0.0087244035676121,60.0,8.163262367248535,-0.0,-7.132924650932182e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,9.602301724953576e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0001011168715194,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,7.4684590799734e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,0.0001011168642435,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,0.0004796546127181,286.73590087890625,294.1499938964844,292.50347900390625,292.1730651855469,292.70709228515625,292.4364013671875,287.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231147753074,7.858941053484614e-09,0.0010231069754809,-0.0196344554424285,0.0,0.0,0.0,-0.008739510551095,60.0,8.180597305297852,-0.0,-7.136887347769516e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,9.603919897926973e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.0001011339118122,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,7.469717093044892e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,0.0001011339045362,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0004797354340553,286.7398986816406,294.1499938964844,292.5132141113281,292.1827087402344,292.7054443359375,292.4471130371094,287.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232870699837,7.877275720602483e-09,0.0010232791537418,-0.0196824576705694,0.0,0.0,0.0,-0.0087486775591969,60.0,8.196795463562012,-0.0,-7.139291824387328e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,9.606064122635873e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,0.0001011564963846,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,7.471385470125824e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,0.0001011564891086,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0004798425652552,286.74786376953125,294.1499938964844,292.53204345703125,292.2013854980469,292.7024230957031,292.4681701660156,287.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235181543976,7.901581611235997e-09,0.0010235102381557,-0.0197460912168025,0.0,0.0,0.0,-0.0087608452886343,60.0,8.227622032165527,-0.0,-7.14248074018542e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,9.606064122635873e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,0.0001011564963846,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,7.471385470125824e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,0.0001011564891086,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0004798425652552,286.74786376953125,294.1499938964844,292.53204345703125,292.2013854980469,292.7024230957031,292.4681701660156,287.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235181543976,7.901581611235997e-09,0.0010235102381557,-0.0197460912168025,0.0,0.0,0.0,-0.0087608452886343,60.0,8.227622032165527,-0.0,-7.14248074018542e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,9.604787192074582e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,0.0001011430504149,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,7.470392301911488e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,0.000101143043139,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,0.0004797787987627,286.7557373046875,294.1499938964844,292.54998779296875,292.2191772460937,292.70037841796875,292.4874267578125,287.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233802022412,7.887105191173305e-09,0.0010233724024146,-0.0197081919759511,0.0,0.0,0.0,-0.008753596805036,60.0,8.25130558013916,-0.0,-7.140581459452734e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,9.604787192074582e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,0.0001011430504149,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,7.470392301911488e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,0.000101143043139,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,0.0004797787987627,286.7557373046875,294.1499938964844,292.54998779296875,292.2191772460937,292.70037841796875,292.4874267578125,287.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233802022412,7.887105191173305e-09,0.0010233724024146,-0.0197081919759511,0.0,0.0,0.0,-0.008753596805036,60.0,8.25130558013916,-0.0,-7.140581459452734e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,9.603289072401822e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,0.0001011272688629,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,7.469226693501696e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,0.0001011272615869,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,0.0004797039437107,286.763671875,294.1499938964844,292.5673522949219,292.2356262207031,292.6980285644531,292.5072326660156,287.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232221102342,7.870123219788638e-09,0.0010232141939923,-0.0196637287735939,0.0,0.0,0.0,-0.0087451124563813,60.0,8.27799129486084,-0.0,-7.138353197433389e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,9.603289072401822e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,0.0001011272688629,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,7.469226693501696e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,0.0001011272615869,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,0.0004797039437107,286.763671875,294.1499938964844,292.5673522949219,292.2356262207031,292.6980285644531,292.5072326660156,287.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232221102342,7.870123219788638e-09,0.0010232141939923,-0.0196637287735939,0.0,0.0,0.0,-0.0087451124563813,60.0,8.27799129486084,-0.0,-7.138353197433389e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,9.602792852092534e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,0.0001011220447253,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,7.468841067748144e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0001011220374493,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,0.000479679176351,286.7715148925781,294.1499938964844,292.58447265625,292.2503967285156,292.696533203125,292.5257873535156,287.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231677442789,7.864496609499838e-09,0.001023159828037,-0.0196489989757537,0.0,0.0,0.0,-0.0087422914803028,60.0,8.29720687866211,-0.0,-7.13761565407367e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,9.602792852092534e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,0.0001011220447253,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,7.468841067748144e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0001011220374493,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,0.000479679176351,286.7715148925781,294.1499938964844,292.58447265625,292.2503967285156,292.696533203125,292.5257873535156,287.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231677442789,7.864496609499838e-09,0.001023159828037,-0.0196489989757537,0.0,0.0,0.0,-0.0087422914803028,60.0,8.29720687866211,-0.0,-7.13761565407367e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,9.602124919183552e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001011150161502,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,7.468321564374492e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001011150015983,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,0.0004796457942575,286.7754821777344,294.1499938964844,292.59295654296875,292.2571716308594,292.6956481933594,292.53533935546875,287.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230981279164,7.856927553007154e-09,0.0010230902116745,-0.0196291822940111,0.0,0.0,0.0,-0.0087385149672627,60.0,8.308131217956543,-0.0,-7.136623025871813e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,9.602023055776954e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001011139393085,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,7.468241528840736e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,0.0001011139320326,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0004796407010871,286.7793884277344,294.1499938964844,292.6014404296875,292.2635498046875,292.6949157714844,292.54461669921875,287.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230866027995,7.855768480169445e-09,0.001023078802973,-0.0196261461824178,0.0,0.0,0.0,-0.008737931959331,60.0,8.31743335723877,-0.0,-7.13647096972636e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,9.602173668099569e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,0.0001011155254673,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,7.468359399354085e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,0.0001011155181913,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,0.0004796482389792,286.7872314453125,294.1499938964844,292.6182556152344,292.2752380371094,292.6936340332031,292.56298828125,287.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231017367914,7.857474670913689e-09,0.0010230938205495,-0.0196306146681308,0.0,0.0,0.0,-0.0087387803941965,60.0,8.334824562072754,-0.0,-7.136694790688125e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,9.602173668099569e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,0.0001011155254673,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,7.468359399354085e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,0.0001011155181913,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,0.0004796482389792,286.7872314453125,294.1499938964844,292.6182556152344,292.2752380371094,292.6936340332031,292.56298828125,287.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231017367914,7.857474670913689e-09,0.0010230938205495,-0.0196306146681308,0.0,0.0,0.0,-0.0087387803941965,60.0,8.334824562072754,-0.0,-7.136694790688125e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,9.602976933820172e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,0.000101123987406,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,7.468983676517382e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,0.00010112398013,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0004796883731614,286.7950744628906,294.1499938964844,292.635009765625,292.2854919433594,292.6925964355469,292.5809936523437,287.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023186952807,7.866576723358776e-09,0.0010231791529804,-0.0196544472128152,0.0,0.0,0.0,-0.008743330836296,60.0,8.350244522094727,-0.0,-7.137888502484202e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,9.602976933820172e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,0.000101123987406,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,7.468983676517382e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,0.00010112398013,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0004796883731614,286.7950744628906,294.1499938964844,292.635009765625,292.2854919433594,292.6925964355469,292.5809936523437,287.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023186952807,7.866576723358776e-09,0.0010231791529804,-0.0196544472128152,0.0,0.0,0.0,-0.008743330836296,60.0,8.350244522094727,-0.0,-7.137888502484202e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,9.605148079572244e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,0.0001011468411888,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151733398437,0.0,0.0,7.470672426279634e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,0.0001011468339129,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,0.0004797968140337,286.8028564453125,294.1499938964844,292.6517028808594,292.2944641113281,292.6925354003906,292.5984191894531,287.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234185028821,7.89117571287079e-09,0.0010234105866402,-0.0197188481688499,0.0,0.0,0.0,-0.0087556317448616,60.0,8.360368728637695,-0.0,-7.14111507704729e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,9.605148079572244e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,0.0001011468411888,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151733398437,0.0,0.0,7.470672426279634e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,0.0001011468339129,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,0.0004797968140337,286.8028564453125,294.1499938964844,292.6517028808594,292.2944641113281,292.6925354003906,292.5984191894531,287.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234185028821,7.89117571287079e-09,0.0010234105866402,-0.0197188481688499,0.0,0.0,0.0,-0.0087556317448616,60.0,8.360368728637695,-0.0,-7.14111507704729e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,9.606764069758356e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,0.0001011638596537,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,7.471928984159604e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0001011638523777,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,0.0004798775189556,286.8106384277344,294.1499938964844,292.6684265136719,292.3022155761719,292.6922302246094,292.61602783203125,287.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235902154818,7.909489951885007e-09,0.0010235822992399,-0.0197667963802814,0.0,0.0,0.0,-0.0087647875770926,60.0,8.372018814086914,-0.0,-7.143518132579629e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,9.606764069758356e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,0.0001011638596537,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,7.471928984159604e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0001011638523777,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,0.0004798775189556,286.8106384277344,294.1499938964844,292.6684265136719,292.3022155761719,292.6922302246094,292.61602783203125,287.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235902154818,7.909489951885007e-09,0.0010235822992399,-0.0197667963802814,0.0,0.0,0.0,-0.0087647875770926,60.0,8.372018814086914,-0.0,-7.143518132579629e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,9.60812540142797e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,0.0001011781932902,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.626953125,0.0,0.0,7.472987635992467e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,0.0001011781860142,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0004799455346073,286.81451416015625,294.1499938964844,292.6767883300781,292.3056640625,292.6922607421875,292.62469482421875,287.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237362002953,7.924919387392038e-09,0.0010237282840535,-0.0198071915656328,0.0,0.0,0.0,-0.0087725082412362,60.0,8.376399993896484,-0.0,-7.145543179376548e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,9.609515109332278e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,0.0001011928325169,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,7.474068843293935e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,0.000101192825241,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,0.0004800149763468,286.8183898925781,294.1499938964844,292.6851806640625,292.308837890625,292.6922912597656,292.6333923339844,287.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238846298307,7.940670343487e-09,0.0010238767135888,-0.0198484305292367,0.0,0.0,0.0,-0.0087803862988948,60.0,8.380655288696289,-0.0,-7.147610148194873e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,9.612606663722544e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,0.0001012253851513,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,7.476473547285423e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,0.0001012253778753,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,0.0004801693721674,286.8261413574219,294.1499938964844,292.7019958496094,292.314453125,292.6925964355469,292.6507263183594,287.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242131538689,7.975703653073651e-09,0.0010242051212117,-0.0199401509016752,0.0,0.0,0.0,-0.0087978998199105,60.0,8.388191223144531,-0.0,-7.152209491323448e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,9.612606663722544e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,0.0001012253851513,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,7.476473547285423e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,0.0001012253778753,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,0.0004801693721674,286.8261413574219,294.1499938964844,292.7019958496094,292.314453125,292.6925964355469,292.6507263183594,287.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242131538689,7.975703653073651e-09,0.0010242051212117,-0.0199401509016752,0.0,0.0,0.0,-0.0087978998199105,60.0,8.388191223144531,-0.0,-7.152209491323448e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,9.616346505936237e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,0.0001012647699099,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,7.479382475139573e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,0.0001012647626339,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466369628906,0.0,0.0,0.0004803562187589,286.8338928222656,294.1499938964844,292.7189636230469,292.3191223144531,292.6932678222656,292.6680603027344,287.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246117599308,8.018093744510681e-09,0.0010246037272736,-0.0200511310249567,0.0,0.0,0.0,-0.0088190976530313,60.0,8.393583297729492,-0.0,-7.157775883115391e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,9.616346505936237e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,0.0001012647699099,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,7.479382475139573e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,0.0001012647626339,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466369628906,0.0,0.0,0.0004803562187589,286.8338928222656,294.1499938964844,292.7189636230469,292.3191223144531,292.6932678222656,292.6680603027344,287.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246117599308,8.018093744510681e-09,0.0010246037272736,-0.0200511310249567,0.0,0.0,0.0,-0.0088190976530313,60.0,8.393583297729492,-0.0,-7.157775883115391e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,9.620362834539264e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0001013070650515,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,7.482506043743342e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0001013070577755,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.0004805568314623,286.8415832519531,294.1499938964844,292.736083984375,292.32293701171875,292.69415283203125,292.6854553222656,287.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250395862385,8.063609335806632e-09,0.001025031437166,-0.0201702937483787,0.0,0.0,0.0,-0.0088418573141098,60.0,8.398086547851562,-0.0,-7.163755810779548e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,9.620362834539264e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0001013070650515,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,7.482506043743342e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0001013070577755,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.0004805568314623,286.8415832519531,294.1499938964844,292.736083984375,292.32293701171875,292.69415283203125,292.6854553222656,287.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250395862385,8.063609335806632e-09,0.001025031437166,-0.0201702937483787,0.0,0.0,0.0,-0.0088418573141098,60.0,8.398086547851562,-0.0,-7.163755810779548e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,9.624937956687064e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,0.0001013552464428,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,7.486064714612439e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,0.0001013552391668,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,0.0004807853838428,286.84930419921875,294.1499938964844,292.75341796875,292.3260192871094,292.6954650878906,292.70294189453125,287.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255271336063,8.115463856483984e-09,0.0010255189845338,-0.0203060489147901,0.0,0.0,0.0,-0.0088677871972322,60.0,8.40083122253418,-0.0,-7.17057133670096e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,9.624937956687064e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,0.0001013552464428,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,7.486064714612439e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,0.0001013552391668,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,0.0004807853838428,286.84930419921875,294.1499938964844,292.75341796875,292.3260192871094,292.6954650878906,292.70294189453125,287.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255271336063,8.115463856483984e-09,0.0010255189845338,-0.0203060489147901,0.0,0.0,0.0,-0.0088677871972322,60.0,8.40083122253418,-0.0,-7.17057133670096e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,9.6273266535718e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,0.0001013803994283,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,7.48792226659134e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,0.0001013803921523,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,0.0004809047095477,286.8531188964844,294.1499938964844,292.7621765136719,292.3273010253906,292.6961975097656,292.71173095703125,287.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257821995764,8.142534646538024e-09,0.0010257740505039,-0.0203769207000732,0.0,0.0,0.0,-0.008881326764822,60.0,8.401865005493164,-0.0,-7.174130445264383e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,9.62980484473519e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,0.0001014064910123,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,7.489849667763337e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,0.0001014064837363,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,0.0004810284881386,286.8569641113281,294.1499938964844,292.7710266113281,292.32843017578125,292.697021484375,292.7205810546875,287.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260462295264,8.170622400882621e-09,0.0010260380804538,-0.0204504542052745,0.0,0.0,0.0,-0.0088953711092472,60.0,8.402632713317871,-0.0,-7.177824556947598e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,9.634958405513316e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,0.0001014607623801,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,7.493857992812991e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,0.0001014607551041,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777648925781,0.0,0.0,0.0004812859406229,286.8646240234375,294.1499938964844,292.7889099121094,292.3302917480469,292.6988220214844,292.7383728027344,287.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265946621075,8.229027237405262e-09,0.0010265863966196,-0.0206033587455749,0.0,0.0,0.0,-0.0089245736598968,60.0,8.403629302978516,-0.0,-7.185508366092108e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,9.634958405513316e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,0.0001014607623801,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,7.493857992812991e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,0.0001014607551041,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777648925781,0.0,0.0,0.0004812859406229,286.8646240234375,294.1499938964844,292.7889099121094,292.3302917480469,292.6988220214844,292.7383728027344,287.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265946621075,8.229027237405262e-09,0.0010265863966196,-0.0206033587455749,0.0,0.0,0.0,-0.0089245736598968,60.0,8.403629302978516,-0.0,-7.185508366092108e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,9.640475764172152e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,0.0001015188609017,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,7.498149352613837e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0001015188536257,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,0.0004815615538973,286.8722839355469,294.1499938964844,292.80712890625,292.3316650390625,292.70098876953125,292.7564392089844,287.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271824430674,8.291559439044251e-09,0.0010271741775795,-0.0207670647650957,0.0,0.0,0.0,-0.0089558418840169,60.0,8.403575897216797,-0.0,-7.193740003685889e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,9.640475764172152e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,0.0001015188609017,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,7.498149352613837e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0001015188536257,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,0.0004815615538973,286.8722839355469,294.1499938964844,292.80712890625,292.3316650390625,292.70098876953125,292.7564392089844,287.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271824430674,8.291559439044251e-09,0.0010271741775795,-0.0207670647650957,0.0,0.0,0.0,-0.0089558418840169,60.0,8.403575897216797,-0.0,-7.193740003685889e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
