time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,9.646231774240732e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0001015794769045,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,7.502626249333844e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0001015794696286,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0004818490415345,286.8799133300781,294.1499938964844,292.82574462890625,292.3326721191406,292.7034606933594,292.7748107910156,287.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277957189828,8.356791703079125e-09,0.0010277873370796,-0.0209378395229578,0.0,0.0,0.0,-0.0089884614571928,60.0,8.402810096740723,-0.0,-7.202332596989437e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,9.646231774240732e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0001015794769045,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,7.502626249333844e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0001015794696286,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0004818490415345,286.8799133300781,294.1499938964844,292.82574462890625,292.3326721191406,292.7034606933594,292.7748107910156,287.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277957189828,8.356791703079125e-09,0.0010277873370796,-0.0209378395229578,0.0,0.0,0.0,-0.0089884614571928,60.0,8.402810096740723,-0.0,-7.202332596989437e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,9.65218132478185e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,0.0001016421301756,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,7.507253758376464e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,0.0001016421228996,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,0.000482146278955,286.8875427246094,294.1499938964844,292.84478759765625,292.3334045410156,292.7061767578125,292.79345703125,287.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284296004101,8.424224873238018e-09,0.0010284212185069,-0.0211143717169761,0.0,0.0,0.0,-0.0090221799910068,60.0,8.401535987854004,-0.0,-7.211220065528323e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,9.65218132478185e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,0.0001016421301756,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,7.507253758376464e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,0.0001016421228996,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,0.000482146278955,286.8875427246094,294.1499938964844,292.84478759765625,292.3334045410156,292.7061767578125,292.79345703125,287.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284296004101,8.424224873238018e-09,0.0010284212185069,-0.0211143717169761,0.0,0.0,0.0,-0.0090221799910068,60.0,8.401535987854004,-0.0,-7.211220065528323e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,9.655245230533184e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,0.0001016743917716,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,7.509636634495109e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,0.0001016743844957,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0004822993068955,286.8913269042969,294.1499938964844,292.8544616699219,292.33367919921875,292.70770263671875,292.802978515625,287.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287563782185,8.458949984913033e-09,0.0010287478799,-0.0212052781134843,0.0,0.0,0.0,-0.0090395463630557,60.0,8.40067195892334,-0.0,-7.215798802917561e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,9.65834187809378e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70867919921875,0.0,0.0,0.0001017069953377,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,7.512044976465404e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0001017069880617,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,0.0004824539646506,286.8951416015625,294.1499938964844,292.8642883300781,292.3339233398437,292.70928955078125,292.81256103515625,287.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290864156559,8.494039249740126e-09,0.0010290779173374,-0.0212971363216638,0.0,0.0,0.0,-0.0090570924803614,60.0,8.399733543395996,-0.0,-7.220426567755568e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,9.664604294812308e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,0.0001017729446175,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,7.5169162300881e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,0.0001017729373415,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164306640625,0.0,0.0,0.0004827668017242,286.9027404785156,294.1499938964844,292.8843078613281,292.3343811035156,292.71258544921875,292.8319396972656,287.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297533590346,8.565018916328881e-09,0.0010297447443008,-0.0214829519391059,0.0,0.0,0.0,-0.0090925842523574,60.0,8.39772891998291,-0.0,-7.229793652641092e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,9.664604294812308e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,0.0001017729446175,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,7.5169162300881e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,0.0001017729373415,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164306640625,0.0,0.0,0.0004827668017242,286.9027404785156,294.1499938964844,292.8843078613281,292.3343811035156,292.71258544921875,292.8319396972656,287.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297533590346,8.565018916328881e-09,0.0010297447443008,-0.0214829519391059,0.0,0.0,0.0,-0.0090925842523574,60.0,8.39772891998291,-0.0,-7.229793652641092e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,9.671246516518296e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.000101842888398,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,7.52208215999417e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,0.000101842888398,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,0.0004830986144952,286.9103088378906,294.1499938964844,292.90484619140625,292.3348083496094,292.7162475585937,292.85186767578125,287.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304609313607,8.640297366468985e-09,0.0010304523166269,-0.0216800179332494,0.0,0.0,0.0,-0.0091302264481782,60.0,8.39561939239502,-0.0,-7.239734145514376e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,9.671246516518296e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.000101842888398,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,7.52208215999417e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,0.000101842888398,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,0.0004830986144952,286.9103088378906,294.1499938964844,292.90484619140625,292.3348083496094,292.7162475585937,292.85186767578125,287.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304609313607,8.640297366468985e-09,0.0010304523166269,-0.0216800179332494,0.0,0.0,0.0,-0.0091302264481782,60.0,8.39561939239502,-0.0,-7.239734145514376e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,9.678752394393086e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,0.0001019219271256,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317199707031,0.0,0.0,7.52791966078803e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,0.0001019219198497,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0004834735300391,286.9178771972656,294.1499938964844,292.9259948730469,292.3353576660156,292.7200927734375,292.8720092773437,287.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312602389603,8.725360878258925e-09,0.0010312515078112,-0.0219026952981948,0.0,0.0,0.0,-0.0091727608814835,60.0,8.393900871276855,-0.0,-7.250975642136839e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,9.678752394393086e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,0.0001019219271256,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317199707031,0.0,0.0,7.52791966078803e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,0.0001019219198497,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0004834735300391,286.9178771972656,294.1499938964844,292.9259948730469,292.3353576660156,292.7200927734375,292.8720092773437,287.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312602389603,8.725360878258925e-09,0.0010312515078112,-0.0219026952981948,0.0,0.0,0.0,-0.0091727608814835,60.0,8.393900871276855,-0.0,-7.250975642136839e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,9.688449063105507e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,0.0001020240379148,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,7.535461918450892e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,0.0001020240379148,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0004839579050894,286.9254455566406,294.1499938964844,292.9477844238281,292.3360595703125,292.7243347167969,292.8929443359375,287.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322935413569,8.835263187734199e-09,0.0010322846937924,-0.0221903901547193,0.0,0.0,0.0,-0.009227717295289,60.0,8.393465042114258,-0.0,-7.265511925425018e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,9.688449063105507e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,0.0001020240379148,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,7.535461918450892e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,0.0001020240379148,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0004839579050894,286.9254455566406,294.1499938964844,292.9477844238281,292.3360595703125,292.7243347167969,292.8929443359375,287.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322935413569,8.835263187734199e-09,0.0010322846937924,-0.0221903901547193,0.0,0.0,0.0,-0.009227717295289,60.0,8.393465042114258,-0.0,-7.265511925425018e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,9.693606989458205e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001020783529384,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,7.539473153883591e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001020783529384,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,0.0004842155613005,286.92919921875,294.1499938964844,292.9589233398437,292.3365173339844,292.7265930175781,292.9037170410156,287.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328439529985,8.893721314962022e-09,0.001032835105434,-0.0223434157669544,0.0,0.0,0.0,-0.0092569533735513,60.0,8.393660545349121,-0.0,-7.273249025274708e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,9.69879183685407e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,0.0001021329590003,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,7.543506217189133e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,0.0001021329517243,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,0.0004844745562877,286.9329833984375,294.1499938964844,292.9702453613281,292.3370666503906,292.7289733886719,292.9146728515625,287.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333962272852,8.952486751923061e-09,0.0010333872633054,-0.0224972441792488,0.0,0.0,0.0,-0.009286337532103,60.0,8.394076347351074,-0.0,-7.281032310402227e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,9.708889410831034e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.0001022392898448,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,7.551359885837883e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,0.0001022392825689,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,0.0004849789547733,286.9405212402344,294.1499938964844,292.9934387207031,292.3384094238281,292.7340087890625,292.9371032714844,287.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344714391976,9.066931205836681e-09,0.0010344624752178,-0.0227968171238899,0.0,0.0,0.0,-0.0093435617163777,60.0,8.395196914672852,-0.0,-7.296200976725231e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,9.708889410831034e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.0001022392898448,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,7.551359885837883e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,0.0001022392825689,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,0.0004849789547733,286.9405212402344,294.1499938964844,292.9934387207031,292.3384094238281,292.7340087890625,292.9371032714844,287.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344714391976,9.066931205836681e-09,0.0010344624752178,-0.0227968171238899,0.0,0.0,0.0,-0.0093435617163777,60.0,8.395196914672852,-0.0,-7.296200976725231e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.718519868329167e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,0.0001023407021421,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,7.558850484201685e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,0.0001023406948661,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,0.000485460011987,286.9480285644531,294.1499938964844,293.0173645019531,292.3402709960937,292.7391662597656,292.9598083496094,287.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354975238442,9.176079451833631e-09,0.0010354883270338,-0.0230825208127498,0.0,0.0,0.0,-0.0093981400132179,60.0,8.396392822265625,-0.0,-7.310681837680022e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.718519868329167e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,0.0001023407021421,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,7.558850484201685e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,0.0001023406948661,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,0.000485460011987,286.9480285644531,294.1499938964844,293.0173645019531,292.3402709960937,292.7391662597656,292.9598083496094,287.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354975238442,9.176079451833631e-09,0.0010354883270338,-0.0230825208127498,0.0,0.0,0.0,-0.0093981400132179,60.0,8.396392822265625,-0.0,-7.310681837680022e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,9.725613927002996e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,0.0001024154116748,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,7.56436784286052e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,0.0001024154043989,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0004858144093304,286.9555358886719,294.1499938964844,293.0421142578125,292.3426513671875,292.7449035644531,292.9836120605469,287.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362532921135,9.256481803276984e-09,0.0010362439788877,-0.0232929773628711,0.0,0.0,0.0,-0.0094383442774415,60.0,8.397599220275879,-0.0,-7.321359163370289e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,9.725613927002996e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,0.0001024154116748,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,7.56436784286052e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,0.0001024154043989,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0004858144093304,286.9555358886719,294.1499938964844,293.0421142578125,292.3426513671875,292.7449035644531,292.9836120605469,287.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362532921135,9.256481803276984e-09,0.0010362439788877,-0.0232929773628711,0.0,0.0,0.0,-0.0094383442774415,60.0,8.397599220275879,-0.0,-7.321359163370289e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,9.731459431350233e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,0.0001024769590003,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,7.568913861177862e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,0.0001024769517243,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,0.0004861063789576,286.9630432128906,294.1499938964844,293.0677185058594,292.345703125,292.7508544921875,293.0079345703125,287.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368784423917,9.322728367067157e-09,0.001036869129166,-0.0234663765877485,0.0,0.0,0.0,-0.0094714825972914,60.0,8.398653984069824,-0.0,-7.330161366780885e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,9.731459431350233e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,0.0001024769590003,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,7.568913861177862e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,0.0001024769517243,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,0.0004861063789576,286.9630432128906,294.1499938964844,293.0677185058594,292.345703125,292.7508544921875,293.0079345703125,287.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368784423917,9.322728367067157e-09,0.001036869129166,-0.0234663765877485,0.0,0.0,0.0,-0.0094714825972914,60.0,8.398653984069824,-0.0,-7.330161366780885e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,9.733522165333852e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,0.0001024986850097,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,7.57051893742755e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,0.0001024986777338,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,0.0004862094356212,286.966796875,294.1499938964844,293.0808410644531,292.3475036621094,292.75396728515625,293.02032470703125,287.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370955569669,9.346109663965764e-09,0.0010370862437412,-0.0235275793820619,0.0,0.0,0.0,-0.0094831613823771,60.0,8.399066925048828,-0.0,-7.333269991249838e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,9.73502901615575e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,0.0001025145538733,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,7.571691094199196e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,0.0001025145465973,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0004862846981268,286.97052001953125,294.1499938964844,293.0942077636719,292.3495178222656,292.7571716308594,293.0329284667969,287.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372560936957,9.363187558619757e-09,0.0010372466640546,-0.0235722791403532,0.0,0.0,0.0,-0.0094917006790637,60.0,8.399450302124023,-0.0,-7.335540175290589e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,9.73706046352163e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,0.0001025359379127,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79302978515625,0.0,0.0,7.573270704597235e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,0.0001025359379127,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,0.0004863861540798,286.9779968261719,294.1499938964844,293.1216125488281,292.3541564941406,292.7638244628906,293.0585632324219,287.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374748380854,9.386205590544703e-09,0.0010374654084444,-0.0236325282603502,0.0,0.0,0.0,-0.0095032230019569,60.0,8.400245666503906,-0.0,-7.338601193396246e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,9.73706046352163e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,0.0001025359379127,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79302978515625,0.0,0.0,7.573270704597235e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,0.0001025359379127,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,0.0004863861540798,286.9779968261719,294.1499938964844,293.1216125488281,292.3541564941406,292.7638244628906,293.0585632324219,287.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374748380854,9.386205590544703e-09,0.0010374654084444,-0.0236325282603502,0.0,0.0,0.0,-0.0095032230019569,60.0,8.400245666503906,-0.0,-7.338601193396246e-08,0.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.050000000745058,9.736976790009066e-05,298.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.050000000745058,0.0001025350647978,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.050000000745058,7.573205220978707e-05,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.050000000745058,0.0001025350575218,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.050000000745058,0.000486381992232,286.9854431152344,286.19000244140625,293.1499938964844,292.3597717285156,292.77130126953125,293.0862121582031,287.807373046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010374641278758,9.385257904170883e-09,0.0010374548146501,-0.0236300472170114,0.0,0.0,0.0,-0.0095027396455407,60.0,8.402848243713379,-0.0,-7.338475427332014e-08,1.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.050000000745058,9.736976790009066e-05,298.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.050000000745058,0.0001025350647978,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.050000000745058,7.573205220978707e-05,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.050000000745058,0.0001025350575218,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.050000000745058,0.000486381992232,286.9854431152344,286.19000244140625,293.1499938964844,292.3597717285156,292.77130126953125,293.0862121582031,287.807373046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010374641278758,9.385257904170883e-09,0.0010374548146501,-0.0236300472170114,0.0,0.0,0.0,-0.0095027396455407,60.0,8.402848243713379,-0.0,-7.338475427332014e-08,1.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.6362688541412354,0.050000000745058,0.0408423915505409,298.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.6362688541412354,0.050000000745058,0.0430090054869651,298.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.6362688541412354,0.050000000745058,0.0317663066089153,298.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.6362688541412354,0.050000000745058,0.0430090054869651,298.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.6362688541412354,0.050000000745058,0.2040161937475204,287.6277770996094,286.17108154296875,293.1652526855469,292.36328125,296.4947509765625,297.4799499511719,287.99639892578125,1.0,0.109704315662384,0.081607311964035,0.081607311964035,1.0,1.0,-0.4341411292552948,0.0004473481676541,0.4336937963962555,-0.1371843218803405,0.0,0.0,0.0,10.212908744812012,60.0,1126.8780517578125,0.0,12.27897834777832,1.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4468688964844,0.6337829232215881,0.050000000745058,0.0452340319752693,298.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4468688964844,0.6337829232215881,0.050000000745058,0.0476336143910884,298.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4468688964844,0.6337829232215881,0.050000000745058,0.035182025283575,298.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4468688964844,0.6337829232215881,0.050000000745058,0.0476336143910884,298.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4468688964844,0.6337829232215881,0.050000000745058,0.2259533554315567,288.55377197265625,286.1501770019531,293.1820983886719,292.3677673339844,297.0580444335937,298.7467346191406,289.21014404296875,1.0,0.1210846379399299,0.16321462392807,0.16321462392807,1.0,1.0,-0.4819736182689667,0.0166988354176282,0.4652747809886932,-0.1326465010643005,0.0,0.0,0.0,12.503907203674316,60.0,2362.351318359375,0.0,16.678133010864258,1.0,281.0287475585937,283.5858459472656,298.4441833496094,300.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.492902538199327e-23,-3.746451584644026e-23,-3.7464512690996633e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1413879394531,0.5725079774856567,0.050000000745058,0.0456719882786273,298.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1413879394531,0.5725079774856567,0.050000000745058,0.048094805330038,298.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1413879394531,0.5725079774856567,0.050000000745058,0.0355226583778858,298.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1413879394531,0.5725079774856567,0.050000000745058,0.048094805330038,298.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1413879394531,0.5725079774856567,0.050000000745058,0.228141039609909,287.9328308105469,286.1026916503906,293.2204284667969,292.3794250488281,297.0362548828125,298.75396728515625,286.7640075683594,1.0,0.1405836194753646,0.3264292478561401,0.3264292478561401,1.0,1.0,-0.4866452813148498,0.0620794966816902,0.4245657920837402,-0.0885165631771087,1.0,1.0,0.0,20.031044006347656,60.0,13369.212890625,0.0,23.18057632446289,1.0,281.9114074707031,286.43414306640625,298.3019714355469,299.9024353027344,293.1499938964844,293.1499938964844,283.1499938964844,1843.1561279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999997317790985,1.0,0.0,0.0,0.9042394757270812,0.9042413234710692,5.6497153622103744e-08,4.262880325317383,4.2628703117370605,9.811884410737548e-06,0.0,0.0,-0.0,5355.01611328125,0.0,22.81511306762696,1895.020751953125,0.0,506.9214172363281,0.2343465089797973,1.0,0.0,3.0,1.0,0.0
17993040,298.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1413879394531,0.5725079774856567,0.050000000745058,0.0456719882786273,298.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1413879394531,0.5725079774856567,0.050000000745058,0.048094805330038,298.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1413879394531,0.5725079774856567,0.050000000745058,0.0355226583778858,298.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1413879394531,0.5725079774856567,0.050000000745058,0.048094805330038,298.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1413879394531,0.5725079774856567,0.050000000745058,0.228141039609909,287.9328308105469,286.1026916503906,293.2204284667969,292.3794250488281,297.0362548828125,298.75396728515625,286.7640075683594,1.0,0.1405836194753646,0.3264292478561401,0.3264292478561401,1.0,1.0,-0.4866452813148498,0.0620794966816902,0.4245657920837402,-0.0885165631771087,1.0,1.0,0.0,20.031044006347656,60.0,13369.212890625,0.0,23.18057632446289,1.0,281.9114074707031,286.43414306640625,298.3019714355469,299.9024353027344,293.1499938964844,293.1499938964844,283.1499938964844,1843.1561279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999997317790985,1.0,0.0,0.0,0.9042394757270812,0.9042413234710692,5.6497153622103744e-08,4.262880325317383,4.2628703117370605,9.811884410737548e-06,0.0,0.0,-0.0,5355.01611328125,0.0,22.81511306762696,1895.020751953125,0.0,506.9214172363281,0.2343465089797973,1.0,0.0,3.0,1.0,0.0
17993100,298.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.5504440069198608,0.050000000745058,0.0458093918859958,298.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.5504440069198608,0.050000000745058,0.0482394993305206,298.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.5504440069198608,0.050000000745058,0.035629529505968,298.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.5504440069198608,0.050000000745058,0.0482394993305206,298.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.5504440069198608,0.050000000745058,0.2288274019956588,286.0608215332031,286.076171875,293.2417907714844,292.3865661621094,297.0167236328125,298.7171325683594,285.4732666015625,1.0,0.1489829421043396,0.4080365896224975,0.4080365896224975,1.0,1.0,-0.4881094992160797,0.1005311831831932,0.3875783085823059,-0.0505365468561649,0.6798209547996521,0.6798209547996521,0.0,23.708717346191406,60.0,12156.41015625,0.0,26.33087539672852,1.0,282.4171447753906,285.0849609375,297.00299072265625,298.51934814453125,293.1499938964844,293.1499938964844,283.1499938964844,3923.6943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954604744911194,1.0,0.0,0.0,1.168236255645752,1.1682387590408323,9.115560573036421e-08,4.265839576721191,4.265830039978027,9.786650480236858e-06,0.0,0.0,-0.0,3866.604736328125,0.0,50.83756256103516,1895.425537109375,0.0,903.8389282226562,0.2973206341266632,1.0,0.0,3.0,1.0,0.0
17993160,298.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39892578125,0.5334334373474121,0.050000000745058,0.045940663665533,298.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39892578125,0.5334334373474121,0.050000000745058,0.0483777336776256,298.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39892578125,0.5334334373474121,0.050000000745058,0.035731628537178,298.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39892578125,0.5334334373474121,0.050000000745058,0.0483777336776256,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39892578125,0.5334334373474121,0.050000000745058,0.2294831275939941,285.3526916503906,286.0479431152344,293.2645568847656,292.39453125,296.9618225097656,298.6774597167969,285.4916687011719,1.0,0.1565398275852203,0.5264292359352112,0.5264292359352112,0.800000011920929,1.0,-0.4895083308219909,0.1613924354314804,0.3281158804893493,0.0097937965765595,0.0715864896774292,0.0715864896774292,0.0,27.22833824157715,60.0,6101.265625,0.0,29.35899543762207,1.0,282.6618957519531,285.322998046875,295.9315490722656,296.9705505371094,293.1499938964844,293.1499938964844,283.1499938964844,23610.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930226445198059,1.0,0.0,0.0,0.3104457557201385,0.3154239654541015,6.915701344922809e-09,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,1109.3043212890625,0.0,16.415029525756836,1895.436767578125,0.0,890.693359375,0.2551467716693878,1.0,0.0,3.0,1.0,0.0
17993220,298.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.5166484117507935,0.050000000745058,0.0461047999560833,298.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.5166484117507935,0.050000000745058,0.0485505759716033,298.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.5166484117507935,0.050000000745058,0.035859290510416,298.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.5166484117507935,0.050000000745058,0.0485505759716033,298.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.5166484117507935,0.050000000745058,0.230303019285202,286.4882507324219,286.0071716308594,293.29742431640625,292.40655517578125,296.0003662109375,298.6292419433594,286.6650695800781,1.0,0.1655007749795913,0.6859838962554932,0.6859838962554932,0.5304653644561768,1.0,-0.4912571012973785,0.2637012302875519,0.2275558710098266,0.1113542839884758,0.769709050655365,0.769709050655365,0.0,31.632932662963867,60.0,11877.7021484375,0.0,33.18927764892578,1.0,282.798095703125,286.63983154296875,294.9919128417969,295.80670166015625,293.1499938964844,293.1499938964844,283.1499938964844,10083.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953779578208923,1.0,0.0,0.0,0.9210877418518066,0.9728108644485474,5.66103111054872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.98388671875,0.0,42.3648796081543,1895.4371337890625,0.0,492.9465637207031,0.2846333980560303,1.0,0.0,3.0,1.0,0.0
