time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292907714844,0.5104330778121948,0.050000000745058,0.0461781285703182,298.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292907714844,0.5104330778121948,0.050000000745058,0.0486277937889099,298.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292907714844,0.5104330778121948,0.050000000745058,0.0359163209795951,298.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292907714844,0.5104330778121948,0.050000000745058,0.0486277937889099,298.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292907714844,0.5104330778121948,0.050000000745058,0.230669304728508,286.41387939453125,285.98638916015625,293.314208984375,292.41290283203125,295.1679992675781,298.6112976074219,285.9824523925781,1.0,0.1693737208843231,0.763214647769928,0.763214647769928,0.4000000059604645,1.0,-0.4920384287834167,0.3499802052974701,0.1420582085847854,0.1971348226070404,0.8489517569541931,0.8489517569541931,0.0,33.6064567565918,60.0,12424.0146484375,-0.0,34.925682067871094,1.0,282.91131591796875,285.5953063964844,294.999267578125,295.9849853515625,293.1499938964844,293.1499938964844,283.1499938964844,4966.53076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672689139842987,1.0,0.0,0.0,1.2999353408813477,1.301540732383728,1.1275528777332513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.53173828125,0.0,70.451416015625,1895.4371337890625,0.0,416.0412902832031,0.3311189115047455,1.0,0.0,3.0,1.0,0.0
17993340,298.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.4975029528141022,0.050000000745058,0.0463601499795913,298.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.4975029528141022,0.050000000745058,0.0488194674253463,298.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.4975029528141022,0.050000000745058,0.0360578931868076,298.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.4975029528141022,0.050000000745058,0.0488194674253463,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.4975029528141022,0.050000000745058,0.2315785437822342,285.4409484863281,285.9261779785156,293.3627624511719,292.43182373046875,293.42999267578125,298.5629272460937,285.75830078125,1.0,0.1785640567541122,0.9742608666419984,0.9742608666419984,0.04348099604249,1.0,-0.4939778745174408,0.4938414990901947,0.0001363679184578,0.3400309681892395,0.110536441206932,0.110536441206932,0.0,38.49749755859375,60.0,5640.3515625,-0.0,39.24658966064453,1.0,283.04510498046875,285.7731628417969,294.920654296875,295.429931640625,293.1499938964844,293.1499938964844,283.1499938964844,26588.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867204487323761,1.0,0.0,0.0,0.2749228179454803,0.3293381333351135,5.86368464894349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.914306640625,0.0,19.03961181640625,1895.4371337890625,0.0,252.9465484619141,0.2726963758468628,1.0,0.0,3.0,1.0,0.0
17993400,298.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.4962210357189178,0.050000000745058,0.0463806018233299,298.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.4962210357189178,0.050000000745058,0.0488410107791423,298.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.4962210357189178,0.050000000745058,0.0360738039016723,298.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.4962210357189178,0.050000000745058,0.0488410107791423,298.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.4962210357189178,0.050000000745058,0.2316807210445404,285.5733337402344,285.9184875488281,293.36895751953125,292.4342956542969,293.39117431640625,298.5574951171875,286.0188903808594,1.0,0.179555281996727,1.0,1.0,0.0,1.0,-0.4941963851451874,0.4941945374011993,1.8526474150348804e-06,0.3403414189815521,0.1738355606794357,0.1738355606794357,0.0,39.04482269287109,60.0,5813.232421875,-0.0,39.72970962524414,1.0,283.04852294921875,285.9906311035156,294.8675231933594,295.3392028808594,293.1499938964844,293.1499938964844,283.1499938964844,25065.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693975210189819,1.0,0.0,0.0,0.2666393220424652,0.3893988728523254,5.6385283109250395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1405.20458984375,0.0,21.38227272033692,1895.4371337890625,0.0,224.73248291015625,0.2698780000209808,1.0,0.0,3.0,1.0,0.0
17993460,298.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.4864429235458374,0.050000000745058,0.0465496480464935,298.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.4864429235458374,0.050000000745058,0.0490190237760543,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.4864429235458374,0.050000000745058,0.0362052842974662,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.4864429235458374,0.050000000745058,0.0490190237760543,298.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.4864429235458374,0.050000000745058,0.2325251400470733,285.9032287597656,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52178955078125,285.4996337890625,1.0,0.187534213066101,1.0,1.0,0.0,1.0,-0.4959977269172668,0.4959973990917206,3.487518540623569e-07,0.3417503833770752,0.6549544930458069,0.6549544930458069,0.0,43.56725692749024,48.0,11308.1611328125,-0.0,43.74000549316406,1.0,283.1124572753906,285.2584533691406,295.2699584960937,296.056396484375,293.1499938964844,293.1499938964844,283.1499938964844,9786.3564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303706407546997,1.0,0.0,0.0,1.3511720895767212,1.3512462377548218,1.2181891406726209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.73486328125,0.0,91.22335052490234,1895.4371337890625,0.0,122.1248016357422,0.3525886237621307,1.0,0.0,3.0,1.0,0.0
17993520,298.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.4864429235458374,0.050000000745058,0.0465496480464935,298.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.4864429235458374,0.050000000745058,0.0490190237760543,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.4864429235458374,0.050000000745058,0.0362052842974662,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.4864429235458374,0.050000000745058,0.0490190237760543,298.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.4864429235458374,0.050000000745058,0.2325251400470733,285.9032287597656,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52178955078125,285.4996337890625,1.0,0.187534213066101,1.0,1.0,0.0,1.0,-0.4959977269172668,0.4959973990917206,3.487518540623569e-07,0.3417503833770752,0.6549544930458069,0.6549544930458069,0.0,43.56725692749024,48.0,11308.1611328125,-0.0,43.74000549316406,1.0,283.1124572753906,285.2584533691406,295.2699584960937,296.056396484375,293.1499938964844,293.1499938964844,283.1499938964844,9786.3564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303706407546997,1.0,0.0,0.0,1.3511720895767212,1.3512462377548218,1.2181891406726209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.73486328125,0.0,91.22335052490234,1895.4371337890625,0.0,122.1248016357422,0.3525886237621307,1.0,0.0,3.0,1.0,0.0
17993580,298.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.4841343462467193,0.050000000745058,0.0465920530259609,298.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.4841343462467193,0.050000000745058,0.0490636751055717,298.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.4841343462467193,0.050000000745058,0.0362382642924785,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.4841343462467193,0.050000000745058,0.0490636751055717,298.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.4841343462467193,0.050000000745058,0.2327369600534439,285.75836181640625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4901123046875,286.117431640625,1.0,0.188992902636528,1.0,1.0,0.0,1.0,-0.4964498877525329,0.4964495599269867,3.491415441203572e-07,0.3421007394790649,0.5047615170478821,0.5047615170478821,0.0,44.70166397094727,36.0,8605.6083984375,-0.0,44.75041961669922,1.0,283.1324462890625,286.3530578613281,295.3397216796875,295.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,21627.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914539277553558,1.0,0.0,0.0,0.5772550702095032,0.6151303648948669,2.223458217542884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2904.24951171875,0.0,33.26360321044922,1895.4371337890625,0.0,85.54495239257812,0.280845433473587,1.0,0.0,3.0,1.0,0.0
17993640,298.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.4841343462467193,0.050000000745058,0.0465920530259609,298.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.4841343462467193,0.050000000745058,0.0490636751055717,298.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.4841343462467193,0.050000000745058,0.0362382642924785,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.4841343462467193,0.050000000745058,0.0490636751055717,298.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.4841343462467193,0.050000000745058,0.2327369600534439,285.75836181640625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4901123046875,286.117431640625,1.0,0.188992902636528,1.0,1.0,0.0,1.0,-0.4964498877525329,0.4964495599269867,3.491415441203572e-07,0.3421007394790649,0.5047615170478821,0.5047615170478821,0.0,44.70166397094727,36.0,8605.6083984375,-0.0,44.75041961669922,1.0,283.1324462890625,286.3530578613281,295.3397216796875,295.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,21627.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914539277553558,1.0,0.0,0.0,0.5772550702095032,0.6151303648948669,2.223458217542884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2904.24951171875,0.0,33.26360321044922,1895.4371337890625,0.0,85.54495239257812,0.280845433473587,1.0,0.0,3.0,1.0,0.0
17993700,298.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.4853442013263702,0.050000000745058,0.0465697571635246,298.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.4853442013263702,0.050000000745058,0.0490401983261108,298.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.4853442013263702,0.050000000745058,0.0362209230661392,298.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.4853442013263702,0.050000000745058,0.0490401983261108,298.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.4853442013263702,0.050000000745058,0.2326255887746811,286.0043334960937,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4804992675781,285.7491455078125,1.0,0.1878063827753067,1.0,1.0,0.0,1.0,-0.4962124228477478,0.4962120652198791,3.4893719202955253e-07,0.341917484998703,0.8152087330818176,0.8152087330818176,0.0,44.10525894165039,36.0,11878.95703125,-0.0,44.21899032592773,1.0,283.1396789550781,285.5717163085937,295.5752868652344,296.4111328125,293.1499938964844,293.1499938964844,283.1499938964844,6696.1123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076663017272949,1.0,0.0,0.0,1.347642421722412,1.3479268550872805,1.2118330516841525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.5693359375,0.0,82.132568359375,1895.4371337890625,0.0,128.49667358398438,0.3473177552223205,1.0,0.0,3.0,1.0,0.0
17993760,298.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.4878540933132171,0.050000000745058,0.0465240590274333,298.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.4878540933132171,0.050000000745058,0.0489920750260353,298.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.4878540933132171,0.050000000745058,0.0361853800714015,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.4878540933132171,0.050000000745058,0.0489920750260353,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.4878540933132171,0.050000000745058,0.2323973178863525,285.4420166015625,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4715576171875,285.2162780761719,1.0,0.1855297833681106,1.0,1.0,0.0,1.0,-0.4957255423069,0.4957252144813537,3.485178012851975e-07,0.3415404856204986,0.5522387623786926,0.5522387623786926,0.0,42.88273239135742,25.0,10474.720703125,-0.0,43.13117980957031,1.0,283.1448059082031,285.0912170410156,295.7783508300781,296.6020812988281,293.1499938964844,293.1499938964844,283.1499938964844,16357.7783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456341326236725,1.0,0.0,0.0,1.273806095123291,1.2738134860992432,1.08267990128752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.1201171875,0.0,96.42980194091795,1895.4371337890625,0.0,187.62538146972656,0.3546841442584991,1.0,0.0,3.0,1.0,0.0
17993820,298.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.5187464356422424,0.1755549162626266,0.0460812784731388,298.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.7520921230316162,0.1679248511791229,0.1370427161455154,298.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.7684367299079895,0.1744091361761093,0.1080564260482788,298.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.5187464356422424,0.050000000745058,0.0485258065164089,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.5187464356422424,0.050000000745058,0.2301855236291885,285.4230041503906,285.4592590332031,293.6082458496094,292.53570556640625,293.60205078125,298.4425048828125,285.74298095703125,1.0,0.1838652789592743,1.0,1.0,0.0,1.0,-0.6833174228668213,0.6833168864250183,5.236901756688894e-07,0.4838894009590149,0.4845328330993652,0.4845328330993652,0.0,32.72945785522461,25.0,10568.162109375,-0.0,56.314903259277344,1.0,283.147216796875,285.8816833496094,295.6515808105469,296.34344482421875,293.1499938964844,293.1499938964844,283.1499938964844,23339.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600103557109833,1.0,0.0,0.0,0.7527307271957397,0.7527356743812561,3.7807044606097406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.2890625,0.0,47.38296508789063,1895.4371337890625,0.0,209.92498779296875,0.3058808147907257,1.0,0.0,3.0,1.0,0.0
17993880,298.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.7960081696510315,0.1766829043626785,0.1280882656574249,298.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.8346086740493774,0.1658681482076645,0.1561299860477447,298.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335998535156,0.845328152179718,0.1720080822706222,0.1200832277536392,298.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.5578102469444275,0.050000000745058,0.0481864623725414,298.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.5578102469444275,0.050000000745058,0.2285758405923843,286.00115966796875,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3917541503906,286.1510925292969,1.0,0.184415191411972,1.0,1.0,0.0,1.0,-0.8172459602355957,0.8172453045845032,6.723618639625784e-07,0.5892773866653442,0.9787083864212036,0.9787083864212036,0.0,25.52958297729492,28.0,15670.044921875,-0.0,66.65106964111328,1.0,283.14801025390625,286.1144714355469,295.6510925292969,296.5643615722656,293.1499938964844,293.1499938964844,283.1499938964844,7739.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649122714996338,1.0,0.0,0.0,1.340714931488037,1.3407186269760132,1.199406227669897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.6572265625,0.0,83.90467834472656,1895.4371337890625,0.0,217.62466430664065,0.3549589514732361,1.0,0.0,3.0,1.0,0.0
17993940,298.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.9342562556266784,0.1678374409675598,0.1526926308870315,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.921956479549408,0.1633740067481994,0.1554082334041595,298.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.9377945065498352,0.1715134978294372,0.1199290603399276,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.9010220170021056,0.1594062894582748,0.1460327357053756,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.6226244568824768,0.1480070352554321,0.2269571721553802,285.918701171875,285.3291320800781,293.6986694335937,292.5760192871094,293.6942443847656,298.2283630371094,285.9133605957031,1.0,0.1886932551860809,1.0,1.0,0.0,1.0,-0.9613630771636964,0.9613621830940248,8.592513154326298e-07,0.7061914801597595,1.0,1.0,0.0,18.6413516998291,28.0,18534.375,-0.0,81.16793823242188,1.0,283.1495361328125,285.6566772460937,295.9933166503906,297.22283935546875,293.1499938964844,293.1499938964844,283.1499938964844,7173.81494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470925033092499,1.0,0.0,0.0,1.7840185165405271,1.784024000167847,2.123694855526992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.6650390625,0.0,173.80538940429688,1895.4371337890625,0.0,368.3819274902344,0.4443154335021972,1.0,0.0,3.0,1.0,0.0
17994000,298.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9610224962234496,0.1677372306585312,0.1368492841720581,298.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.983781099319458,0.1635054796934127,0.1551429033279419,298.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.9219955801963806,0.1720429211854934,0.0953307524323463,298.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9711804389953612,0.1586948335170745,0.1487078368663787,298.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.739800214767456,0.1487777233123779,0.3162805736064911,285.913818359375,285.27783203125,293.7069702148437,292.57977294921875,293.70263671875,298.2154541015625,285.9145202636719,1.0,0.1900089532136917,1.0,1.0,0.0,1.0,-1.0061469078063965,1.0061460733413696,9.223094821209088e-07,0.7411914467811584,1.0,1.0,0.0,15.921278953552246,48.0,19070.009765625,-0.0,86.76821899414062,1.0,283.14959716796875,285.6468505859375,296.0114440917969,297.2709350585937,293.1499938964844,293.1499938964844,283.1499938964844,7471.03759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457770824432373,1.0,0.0,0.0,1.820599913597107,1.8206056356430047,2.2116807940619765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.01318359375,0.0,184.7178649902344,1895.4371337890625,0.0,392.8959655761719,0.4561589062213897,1.0,0.0,3.0,1.0,0.0
17994060,298.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8883460164070129,0.1844909936189651,0.0979306474328041,298.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8883460164070129,0.1760198026895523,0.1031256914138794,298.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8883460164070129,0.1890629678964615,0.0761682838201522,298.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.8883460164070129,0.1632024049758911,0.1031256988644599,297.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.955976128578186,0.1446840614080429,0.596811830997467,285.9154052734375,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.1988525390625,285.9114685058594,1.0,0.2061194777488708,1.0,1.0,0.0,1.0,-1.1189451217651367,1.1189440488815308,1.0957169251923915e-06,0.8313762545585632,1.0,1.0,0.0,15.913243293762209,68.0,21554.267578125,-0.0,115.4850082397461,1.0,283.14996337890625,285.5557556152344,296.0227355957031,297.5269775390625,293.1499938964844,293.1499938964844,283.1499938964844,10377.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434585809707642,1.0,0.0,0.0,2.1456873416900635,2.145695209503174,3.0720354970981134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.56103515625,0.0,302.3883056640625,1895.4371337890625,0.0,659.853515625,0.5351666212081909,1.0,0.0,3.0,1.0,0.0
17994120,298.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8883460164070129,0.1844909936189651,0.0979306474328041,298.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8883460164070129,0.1760198026895523,0.1031256914138794,298.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8883460164070129,0.1890629678964615,0.0761682838201522,298.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.8883460164070129,0.1632024049758911,0.1031256988644599,297.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.955976128578186,0.1446840614080429,0.596811830997467,285.9154052734375,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.1988525390625,285.9114685058594,1.0,0.2061194777488708,1.0,1.0,0.0,1.0,-1.1189451217651367,1.1189440488815308,1.0957169251923915e-06,0.8313762545585632,1.0,1.0,0.0,15.913243293762209,68.0,21554.267578125,-0.0,115.4850082397461,1.0,283.14996337890625,285.5557556152344,296.0227355957031,297.5269775390625,293.1499938964844,293.1499938964844,283.1499938964844,10377.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434585809707642,1.0,0.0,0.0,2.1456873416900635,2.145695209503174,3.0720354970981134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.56103515625,0.0,302.3883056640625,1895.4371337890625,0.0,659.853515625,0.5351666212081909,1.0,0.0,3.0,1.0,0.0
17994180,298.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.8907061219215393,0.1927763968706131,0.0995548740029335,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.8907061219215393,0.1832911670207977,0.1048360764980316,298.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.8907061219215393,0.1968265026807785,0.0774315670132637,298.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.8907061219215393,0.1667448580265045,0.1048360764980316,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.976928174495697,0.1417523324489593,0.6425510048866272,285.9371337890625,285.14605712890625,293.8436279296875,292.6421203613281,293.8399353027344,298.1680603027344,285.9442443847656,1.0,0.223140686750412,1.0,1.0,0.0,1.0,-1.2252832651138306,1.225282073020935,1.2783776810465497e-06,0.9173215627670288,1.0,1.0,0.0,17.653093338012695,68.0,23521.068359375,-0.0,142.8476104736328,1.0,283.1499938964844,285.5389099121094,295.9403381347656,297.5633239746094,293.1499938964844,293.1499938964844,283.1499938964844,12458.66796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839583277702332,1.0,0.0,0.0,2.351038694381714,2.351048231124878,3.688186893668899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.82958984375,0.0,397.78216552734375,1895.4371337890625,0.0,843.3737182617188,0.5821608304977417,1.0,0.0,3.0,1.0,0.0
17994240,298.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.9012092351913452,0.1947100758552551,0.1071047037839889,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.9012092351913452,0.1851654201745987,0.1127864047884941,298.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.9012092351913452,0.1986358910799026,0.083303652703762,297.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.9012092351913452,0.1673759669065475,0.1127864047884941,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.9625117182731628,0.1409759074449539,0.6382394433021545,285.95684814453125,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.14959716796875,285.96728515625,1.0,0.2303603887557983,1.0,1.0,0.0,1.0,-1.2658145427703855,1.265813231468201,1.3526032489608042e-06,0.9496428370475768,1.0,1.0,0.0,18.78367042541504,88.0,24218.490234375,-0.0,156.0376739501953,1.0,283.1499938964844,285.544677734375,295.9143371582031,297.57391357421875,293.1499938964844,293.1499938964844,283.1499938964844,13105.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595147967338562,1.0,0.0,0.0,2.411339521408081,2.411349534988404,3.879806342865777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.42822265625,0.0,429.18157958984375,1895.4371337890625,0.0,902.1436157226562,0.5996741056442261,1.0,0.0,3.0,1.0,0.0
17994300,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.9208606481552124,0.1969588994979858,0.1217020973563194,298.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.9208606481552124,0.1875471770763397,0.1281581670045852,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.9208606481552124,0.2008212804794311,0.0946571826934814,297.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.9702126383781432,0.167630061507225,0.1476708799600601,297.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.934828758239746,0.1398574113845825,0.631921112537384,286.01104736328125,285.0814514160156,293.90655517578125,292.6712341308594,293.9031066894531,298.10455322265625,286.0232849121094,1.0,0.2452158629894256,1.0,1.0,0.0,1.0,-1.3481345176696775,1.3481329679489136,1.5118093870114535e-06,1.0150384902954102,1.0,1.0,0.0,21.12381172180176,88.0,25675.767578125,-0.0,188.3120574951172,1.0,283.1499938964844,285.56463623046875,295.8815612792969,297.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,14467.6044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132491827011108,1.0,0.0,0.0,2.533508062362671,2.5335192680358887,4.282900079033425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.59521484375,0.0,497.7750244140625,1895.4371337890625,0.0,1005.0464477539062,0.6265654563903809,1.0,0.0,3.0,1.0,0.0
17994360,298.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.9473299980163574,0.1976342797279358,0.1438226103782653,298.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.9528671503067015,0.1883460432291031,0.1538675278425216,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.9473299980163574,0.2016793340444564,0.1118620336055755,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.9615710973739624,0.1654866933822631,0.1578618288040161,297.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851135253906,0.9008709192276,0.1394135653972625,0.6288086175918579,286.0885009765625,285.0387878417969,293.9482116699219,292.6906433105469,293.9449462890625,298.048828125,286.1036376953125,1.0,0.2617207467556,1.0,1.0,0.0,1.0,-1.437228083610535,1.437226414680481,1.6973370975392754e-06,1.0856056213378906,1.0,1.0,0.0,24.24020195007324,108.0,27158.943359375,-0.0,228.33287048339844,1.0,283.1499938964844,285.6102600097656,295.8697204589844,297.67437744140625,293.1499938964844,293.1499938964844,283.1499938964844,15561.5908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292797327041626,1.0,0.0,0.0,2.627549886703491,2.6275618076324463,4.60675693148005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.15283203125,0.0,555.2892456054688,1895.4371337890625,0.0,1103.653076171875,0.6521723866462708,1.0,0.0,3.0,1.0,0.0
17994420,297.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.8453848361968994,0.1934729516506195,0.1754406541585922,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.8345175981521606,0.1859684735536575,0.1773153692483902,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.852687656879425,0.1987577080726623,0.1401551365852356,297.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.80259770154953,0.1647880673408508,0.1569676101207733,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.7583950757980347,0.1391233801841735,0.6299519538879395,286.2114562988281,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9111633300781,286.2038269042969,1.0,0.2954593598842621,1.0,1.0,0.0,1.0,-1.52818763256073,1.5281857252120972,1.903261590996408e-06,1.1593027114868164,1.0,1.0,0.0,42.12374114990234,96.0,29150.9609375,-0.0,314.69195556640625,1.0,283.1499938964844,285.6478271484375,295.8868103027344,297.8404235839844,293.1499938964844,293.1499938964844,283.1499938964844,17721.283203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660110354423523,1.0,0.0,0.0,2.8039584159851074,2.803972005844116,5.246098453426384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.92236328125,0.0,674.8095703125,1895.4371337890625,0.0,1311.30322265625,0.6950352191925049,1.0,0.0,3.0,1.0,0.0
17994480,297.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.8453848361968994,0.1934729516506195,0.1754406541585922,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.8345175981521606,0.1859684735536575,0.1773153692483902,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.852687656879425,0.1987577080726623,0.1401551365852356,297.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.80259770154953,0.1647880673408508,0.1569676101207733,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.7583950757980347,0.1391233801841735,0.6299519538879395,286.2114562988281,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9111633300781,286.2038269042969,1.0,0.2954593598842621,1.0,1.0,0.0,1.0,-1.52818763256073,1.5281857252120972,1.903261590996408e-06,1.1593027114868164,1.0,1.0,0.0,42.12374114990234,96.0,29150.9609375,-0.0,314.69195556640625,1.0,283.1499938964844,285.6478271484375,295.8868103027344,297.8404235839844,293.1499938964844,293.1499938964844,283.1499938964844,17721.283203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660110354423523,1.0,0.0,0.0,2.8039584159851074,2.803972005844116,5.246098453426384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.92236328125,0.0,674.8095703125,1895.4371337890625,0.0,1311.30322265625,0.6950352191925049,1.0,0.0,3.0,1.0,0.0
17994540,297.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.7835281491279602,0.1954773962497711,0.1764078587293625,297.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371154785156,0.7725588083267212,0.1871356666088104,0.1782193034887313,297.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369934082031,0.789806604385376,0.1998714655637741,0.140440285205841,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.7434069514274597,0.1661499440670013,0.1584201753139495,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.7033174633979797,0.1391574740409851,0.6322516798973083,286.1367492675781,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82843017578125,286.1337280273437,1.0,0.3137978017330169,1.0,1.0,0.0,1.0,-1.5431479215621948,1.5431458950042725,1.937538172569475e-06,1.1704368591308594,1.0,1.0,0.0,57.56237030029297,84.0,29761.046875,-0.0,360.74169921875,1.0,283.1499938964844,285.5637512207031,295.8703918457031,297.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,19642.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803246140480042,1.0,0.0,0.0,2.952005624771118,2.9520206451416016,5.814704877593613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.7041015625,0.0,787.44140625,1895.4371337890625,0.0,1459.073486328125,0.731045126914978,1.0,0.0,3.0,1.0,0.0
17994600,297.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.7835281491279602,0.1954773962497711,0.1764078587293625,297.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371154785156,0.7725588083267212,0.1871356666088104,0.1782193034887313,297.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369934082031,0.789806604385376,0.1998714655637741,0.140440285205841,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.7434069514274597,0.1661499440670013,0.1584201753139495,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.7033174633979797,0.1391574740409851,0.6322516798973083,286.1367492675781,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82843017578125,286.1337280273437,1.0,0.3137978017330169,1.0,1.0,0.0,1.0,-1.5431479215621948,1.5431458950042725,1.937538172569475e-06,1.1704368591308594,1.0,1.0,0.0,57.56237030029297,84.0,29761.046875,-0.0,360.74169921875,1.0,283.1499938964844,285.5637512207031,295.8703918457031,297.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,19642.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803246140480042,1.0,0.0,0.0,2.952005624771118,2.9520206451416016,5.814704877593613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.7041015625,0.0,787.44140625,1895.4371337890625,0.0,1459.073486328125,0.731045126914978,1.0,0.0,3.0,1.0,0.0
17994660,297.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.7724761962890625,0.1978550255298614,0.1784641444683075,297.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.7608614563941956,0.188610702753067,0.1795919388532638,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.7778531908988953,0.2017430961132049,0.141676664352417,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.7329513430595398,0.1674159616231918,0.1596662551164627,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.6908255815505981,0.1394809335470199,0.6340920329093933,286.1130065917969,284.95001220703125,294.16796875,292.7945861816406,294.1648254394531,297.7974548339844,286.1104736328125,1.0,0.3197504580020904,1.0,1.0,0.0,1.0,-1.5524535179138184,1.552451491355896,1.959499286385835e-06,1.1777690649032593,1.0,1.0,0.0,62.25271224975586,84.0,30143.607421875,-0.0,377.8638305664063,1.0,283.1499938964844,285.52996826171875,295.8619079589844,297.8857421875,293.1499938964844,293.1499938964844,283.1499938964844,20716.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686206042766571,1.0,0.0,0.0,3.0316922664642334,3.031708240509033,6.132867156338762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.28662109375,0.0,852.947265625,1895.4371337890625,0.0,1503.640380859375,0.7476427555084229,1.0,0.0,3.0,1.0,0.0
17994720,297.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.7697947025299072,0.1999407857656479,0.1803029030561447,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.7574856877326965,0.1899833977222442,0.1808592677116394,297.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.7745901942253113,0.2034626454114914,0.1428415924310684,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038513183594,0.7298327088356018,0.1685559302568435,0.1607463508844375,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.6864685416221619,0.1398709416389465,0.6358852982521057,286.1036376953125,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7772827148437,286.1026611328125,1.0,0.3227837085723877,1.0,1.0,0.0,1.0,-1.5610287189483645,1.5610268115997314,1.9798858374997508e-06,1.1845331192016602,1.0,1.0,0.0,64.2977066040039,72.0,30415.01953125,-0.0,387.7645568847656,1.0,283.1499938964844,285.5152282714844,295.8625183105469,297.8979797363281,293.1499938964844,293.1499938964844,283.1499938964844,21330.20703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893575191497803,1.0,0.0,0.0,3.076249122619629,3.076265335083008,6.314461984402442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.3115234375,0.0,891.1101684570312,1895.4371337890625,0.0,1527.7978515625,0.7613117098808289,1.0,0.0,3.0,1.0,0.0
17994780,297.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7753157019615173,0.2050448060035705,0.184780016541481,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7610403895378113,0.1935159415006637,0.1840724945068359,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7790538668632507,0.2077874690294265,0.1457670480012893,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7327600717544556,0.1714522242546081,0.1633947044610977,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.6875444650650024,0.1410733759403228,0.6408301591873169,286.0897827148437,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7391662597656,286.09002685546875,1.0,0.3258658647537231,1.0,1.0,0.0,1.0,-1.582889199256897,1.5828871726989746,2.032476231761393e-06,1.2017831802368164,1.0,1.0,0.0,65.06989288330078,60.0,31099.654296875,-0.0,401.4868774414063,1.0,283.1499938964844,285.4846496582031,295.88543701171875,297.95281982421875,293.1499938964844,293.1499938964844,283.1499938964844,22866.287109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949270367622375,1.0,0.0,0.0,3.1850907802581787,3.185108184814453,6.769193419131625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.65869140625,0.0,989.082275390625,1895.4371337890625,0.0,1570.950439453125,0.7878653407096863,1.0,0.0,3.0,1.0,0.0
17994840,297.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7753157019615173,0.2050448060035705,0.184780016541481,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7610403895378113,0.1935159415006637,0.1840724945068359,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7790538668632507,0.2077874690294265,0.1457670480012893,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7327600717544556,0.1714522242546081,0.1633947044610977,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.6875444650650024,0.1410733759403228,0.6408301591873169,286.0897827148437,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7391662597656,286.09002685546875,1.0,0.3258658647537231,1.0,1.0,0.0,1.0,-1.582889199256897,1.5828871726989746,2.032476231761393e-06,1.2017831802368164,1.0,1.0,0.0,65.06989288330078,60.0,31099.654296875,-0.0,401.4868774414063,1.0,283.1499938964844,285.4846496582031,295.88543701171875,297.95281982421875,293.1499938964844,293.1499938964844,283.1499938964844,22866.287109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949270367622375,1.0,0.0,0.0,3.1850907802581787,3.185108184814453,6.769193419131625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.65869140625,0.0,989.082275390625,1895.4371337890625,0.0,1570.950439453125,0.7878653407096863,1.0,0.0,3.0,1.0,0.0
17994900,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.7830901145935059,0.2076992392539978,0.1870776116847992,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.7676746249198914,0.1954133510589599,0.1857693344354629,297.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.7863625288009644,0.2100638598203659,0.1472888588905334,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.7385300993919373,0.1730044484138488,0.1647723019123077,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.6927819848060608,0.1417972594499588,0.6436243653297424,286.0863952636719,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.72320556640625,286.0861511230469,1.0,0.3257425427436828,1.0,1.0,0.0,1.0,-1.5945203304290771,1.5945183038711548,2.060817223537015e-06,1.2109615802764893,1.0,1.0,0.0,63.76523208618164,60.0,31467.498046875,-0.0,404.260986328125,1.0,283.1499938964844,285.4708251953125,295.9047241210937,297.9913024902344,293.1499938964844,293.1499938964844,283.1499938964844,23697.65234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975502371788025,1.0,0.0,0.0,3.2424750328063965,3.242493152618408,7.015305527602322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.73828125,0.0,1043.5108642578125,1895.4371337890625,0.0,1591.4737548828125,0.7990931868553162,1.0,0.0,3.0,1.0,0.0
17994960,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7939391136169434,0.2103846818208694,0.1893790364265442,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.7773461937904358,0.1973549574613571,0.1874855905771255,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7967420220375061,0.2123702317476272,0.148814857006073,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.7470006346702576,0.1745954602956771,0.166160762310028,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885925292969,0.7008082866668701,0.1425739973783493,0.6465350985527039,286.0887756347656,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.708740234375,286.089599609375,1.0,0.3247332572937011,1.0,1.0,0.0,1.0,-1.606339454650879,1.6063374280929563,2.089871031785151e-06,1.2202874422073364,1.0,1.0,0.0,61.57390594482422,48.0,31789.279296875,-0.0,404.7355651855469,1.0,283.1499938964844,285.46636962890625,295.9258117675781,298.0305480957031,293.1499938964844,293.1499938964844,283.1499938964844,24258.67578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002387642860413,1.0,0.0,0.0,3.2806320190429688,3.2806506156921387,7.181387786658888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.23095703125,0.0,1080.7860107421875,1895.4371337890625,0.0,1612.63818359375,0.8112198710441589,1.0,0.0,3.0,1.0,0.0
17995020,297.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.8204661011695862,0.2153531908988952,0.1935968846082687,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926513671875,0.8026780486106873,0.2009743601083755,0.1906477063894271,297.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.8222155570983887,0.2166319638490677,0.1516049653291702,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.7698757648468018,0.1775679886341095,0.1687138974666595,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.7212599515914917,0.1440760046243667,0.6520127058029175,286.0927429199219,284.95001220703125,294.4648132324219,292.9385986328125,294.4617614746094,297.6846923828125,286.09381103515625,1.0,0.3212819695472717,1.0,1.0,0.0,1.0,-1.628190279006958,1.628188133239746,2.144257678082795e-06,1.2375221252441406,1.0,1.0,0.0,55.97517395019531,48.0,32423.90234375,-0.0,401.29583740234375,1.0,283.1499938964844,285.4543151855469,295.96728515625,298.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,25495.716796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055539488792419,1.0,0.0,0.0,3.3632378578186035,3.36325740814209,7.547592986156815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.26318359375,0.0,1164.5013427734375,1895.4371337890625,0.0,1654.856689453125,0.8284633159637451,1.0,0.0,3.0,1.0,0.0
17995080,297.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.823125422000885,0.2157807052135467,0.193956583738327,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938720703125,0.805406928062439,0.2012867033481598,0.1909176707267761,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.8247975707054138,0.2169976532459259,0.1518419981002807,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09381103515625,0.772419273853302,0.1778250038623809,0.168931633234024,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.7233428955078125,0.1442085057497024,0.6524847149848938,286.0939636230469,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68280029296875,286.0951538085937,1.0,0.320887416601181,1.0,1.0,0.0,1.0,-1.6300604343414309,1.6300582885742188,2.148953171854373e-06,1.2389968633651731,1.0,1.0,0.0,55.40019607543945,36.0,32473.490234375,-0.0,400.7282104492188,1.0,283.1499938964844,285.4544372558594,295.97076416015625,298.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,25569.091796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060114145278931,1.0,0.0,0.0,3.3680741786956787,3.368093729019165,7.569315130240284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.17724609375,0.0,1169.5321044921875,1895.4371337890625,0.0,1658.5135498046875,0.8326188921928406,1.0,0.0,3.0,1.0,0.0
