time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.8655229210853577,0.2211540937423706,0.1984621584415435,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.8451985120773315,0.2052147537469864,0.1942956149578094,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.8663452863693237,0.2215814739465713,0.1547998338937759,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.812958300113678,0.1810597777366638,0.1716541200876236,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.7566783428192139,0.1458865851163864,0.6583882570266724,286.102783203125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.65997314453125,286.1041564941406,1.0,0.3151548206806183,1.0,1.0,0.0,1.0,-1.6534329652786257,1.653430700302124,2.208173327744589e-06,1.2574204206466677,1.0,1.0,0.0,47.44866180419922,25.0,33147.08203125,-0.0,391.34027099609375,1.0,283.1499938964844,285.4464416503906,296.0154724121094,298.2013244628906,293.1499938964844,293.1499938964844,283.1499938964844,26821.69140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120089530944824,1.0,0.0,0.0,3.4495866298675537,3.4496071338653564,7.940126351968502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.03369140625,0.0,1256.5174560546875,1895.4371337890625,0.0,1706.7835693359375,0.8525874018669128,1.0,0.0,3.0,1.0,0.0
17995200,297.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.8655229210853577,0.2211540937423706,0.1984621584415435,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.8451985120773315,0.2052147537469864,0.1942956149578094,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.8663452863693237,0.2215814739465713,0.1547998338937759,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.812958300113678,0.1810597777366638,0.1716541200876236,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.7566783428192139,0.1458865851163864,0.6583882570266724,286.102783203125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.65997314453125,286.1041564941406,1.0,0.3151548206806183,1.0,1.0,0.0,1.0,-1.6534329652786257,1.653430700302124,2.208173327744589e-06,1.2574204206466677,1.0,1.0,0.0,47.44866180419922,25.0,33147.08203125,-0.0,391.34027099609375,1.0,283.1499938964844,285.4464416503906,296.0154724121094,298.2013244628906,293.1499938964844,293.1499938964844,283.1499938964844,26821.69140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120089530944824,1.0,0.0,0.0,3.4495866298675537,3.4496071338653564,7.940126351968502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.03369140625,0.0,1256.5174560546875,1895.4371337890625,0.0,1706.7835693359375,0.8525874018669128,1.0,0.0,3.0,1.0,0.0
17995260,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9401950240135192,0.2264590859413147,0.2028812766075134,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.9122751951217652,0.2090861350297927,0.1975952386856079,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9399175643920898,0.22607421875,0.1576748341321945,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8735117316246033,0.1842521131038665,0.1743108928203582,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.8142783045768738,0.1475529372692108,0.6641271114349365,286.1138916015625,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6393737792969,286.1153564453125,1.0,0.3084464967250824,1.0,1.0,0.0,1.0,-1.676233410835266,1.6762311458587646,2.266901447001146e-06,1.2753779888153076,1.0,1.0,0.0,38.593692779541016,25.0,33808.4921875,-0.0,378.7364807128906,1.0,283.1499938964844,285.44110107421875,296.0590515136719,298.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,28029.63671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179421782493591,1.0,0.0,0.0,3.526409149169922,3.526430606842041,8.297718636640639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.43505859375,0.0,1342.349365234375,1895.4371337890625,0.0,1755.1234130859375,0.8714238405227661,1.0,0.0,3.0,1.0,0.0
17995320,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9401950240135192,0.2264590859413147,0.2028812766075134,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.9122751951217652,0.2090861350297927,0.1975952386856079,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9399175643920898,0.22607421875,0.1576748341321945,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8735117316246033,0.1842521131038665,0.1743108928203582,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.8142783045768738,0.1475529372692108,0.6641271114349365,286.1138916015625,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6393737792969,286.1153564453125,1.0,0.3084464967250824,1.0,1.0,0.0,1.0,-1.676233410835266,1.6762311458587646,2.266901447001146e-06,1.2753779888153076,1.0,1.0,0.0,38.593692779541016,25.0,33808.4921875,-0.0,378.7364807128906,1.0,283.1499938964844,285.44110107421875,296.0590515136719,298.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,28029.63671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179421782493591,1.0,0.0,0.0,3.526409149169922,3.526430606842041,8.297718636640639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.43505859375,0.0,1342.349365234375,1895.4371337890625,0.0,1755.1234130859375,0.8714238405227661,1.0,0.0,3.0,1.0,0.0
17995380,297.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.9862303733825684,0.2320154756307602,0.1961755156517028,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.9783635139465332,0.2128403633832931,0.2009646445512771,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.990408718585968,0.2306428998708725,0.1549714803695678,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.9359171390533448,0.1873434484004974,0.1770522892475128,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.8636922240257263,0.1491482704877853,0.670393705368042,286.1221008300781,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62158203125,286.1217346191406,1.0,0.3047026097774505,1.0,1.0,0.0,1.0,-1.6890965700149536,1.6890941858291626,2.300889036632725e-06,1.2858664989471436,1.0,1.0,0.0,33.5356330871582,43.0,34342.97265625,-0.0,369.2311706542969,1.0,283.1499938964844,285.43182373046875,296.1014404296875,298.3654479980469,293.1499938964844,293.1499938964844,283.1499938964844,29207.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236101627349854,1.0,0.0,0.0,3.599716186523437,3.599738597869873,8.646291007607942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.6357421875,0.0,1427.8162841796875,1895.4371337890625,0.0,1801.8267822265625,0.8894099593162537,1.0,0.0,3.0,1.0,0.0
17995440,297.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.9862303733825684,0.2320154756307602,0.1961755156517028,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.9783635139465332,0.2128403633832931,0.2009646445512771,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.990408718585968,0.2306428998708725,0.1549714803695678,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.9359171390533448,0.1873434484004974,0.1770522892475128,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.8636922240257263,0.1491482704877853,0.670393705368042,286.1221008300781,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62158203125,286.1217346191406,1.0,0.3047026097774505,1.0,1.0,0.0,1.0,-1.6890965700149536,1.6890941858291626,2.300889036632725e-06,1.2858664989471436,1.0,1.0,0.0,33.5356330871582,43.0,34342.97265625,-0.0,369.2311706542969,1.0,283.1499938964844,285.43182373046875,296.1014404296875,298.3654479980469,293.1499938964844,293.1499938964844,283.1499938964844,29207.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236101627349854,1.0,0.0,0.0,3.599716186523437,3.599738597869873,8.646291007607942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.6357421875,0.0,1427.8162841796875,1895.4371337890625,0.0,1801.8267822265625,0.8894099593162537,1.0,0.0,3.0,1.0,0.0
17995500,297.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.9593310952186584,0.2389319241046905,0.2118553072214126,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.9271992444992064,0.2167509198188781,0.2037492990493774,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.9564638137817384,0.2361448109149933,0.1633873134851455,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.8850870132446289,0.190110981464386,0.1791269928216934,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.8202848434448242,0.1482130587100982,0.6719734072685242,286.1221618652344,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6407470703125,286.1229553222656,1.0,0.3049749732017517,1.0,1.0,0.0,1.0,-1.6536396741867063,1.6536375284194946,2.218053396063624e-06,1.2655211687088013,1.0,1.0,0.0,37.90034484863281,43.0,34279.8046875,-0.0,378.4239807128906,1.0,283.1499938964844,285.4223937988281,296.1202087402344,298.4003295898437,293.1499938964844,293.1499938964844,283.1499938964844,29927.283203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259565591812134,1.0,0.0,0.0,3.6438260078430176,3.6438488960266113,8.859486229084723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.91162109375,0.0,1480.9501953125,1895.4371337890625,0.0,1821.30615234375,0.8974267840385437,1.0,0.0,3.0,1.0,0.0
17995560,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.9886537790298462,0.2409313768148422,0.2034013569355011,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.9776251316070556,0.2178936004638672,0.2060009092092514,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161193847656,0.99024897813797,0.237668365240097,0.1591542661190033,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158447265625,0.933669924736023,0.1911389231681823,0.1808152496814727,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8566173315048218,0.1496129333972931,0.6719235181808472,286.1162414550781,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.6266174316406,286.1193542480469,1.0,0.3090700507164001,1.0,1.0,0.0,1.0,-1.7059072256088257,1.705904841423035,2.3446216346201254e-06,1.2986230850219729,1.0,1.0,0.0,34.62158203125,61.0,34867.3671875,-0.0,383.6799621582031,1.0,283.1499938964844,285.41845703125,296.1382751464844,298.4285888671875,293.1499938964844,293.1499938964844,283.1499938964844,30374.28125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278723120689392,1.0,0.0,0.0,3.6709375381469727,3.6709606647491455,8.991813160719175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.82470703125,0.0,1514.2535400390625,1895.4371337890625,0.0,1837.2718505859373,0.9068881273269652,1.0,0.0,3.0,1.0,0.0
17995620,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.9891319870948792,0.2439005374908447,0.2191555798053741,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16656494140625,0.9583665728569032,0.2205888926982879,0.2085660099983215,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.9843462109565736,0.2395524531602859,0.1674951761960983,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16619873046875,0.912266492843628,0.1935513615608215,0.1831387281417846,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654052734375,0.8408045768737793,0.1516831517219543,0.6819361448287964,286.1669616699219,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5931396484375,286.1719970703125,1.0,0.3205654919147491,1.0,1.0,0.0,1.0,-1.7614237070083618,1.7614213228225708,2.4941607534856303e-06,1.3419345617294312,1.0,1.0,0.0,38.02956771850586,79.0,36007.828125,-0.0,423.6482849121094,1.0,283.1499938964844,285.44830322265625,296.1885070800781,298.5343017578125,293.1499938964844,293.1499938964844,283.1499938964844,31525.107421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333095669746399,1.0,0.0,0.0,3.7398335933685294,3.73985767364502,9.332496233582788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.73095703125,0.0,1601.122314453125,1895.4371337890625,0.0,1882.881103515625,0.923800528049469,1.0,0.0,3.0,1.0,0.0
17995680,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.9891319870948792,0.2439005374908447,0.2191555798053741,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16656494140625,0.9583665728569032,0.2205888926982879,0.2085660099983215,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.9843462109565736,0.2395524531602859,0.1674951761960983,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16619873046875,0.912266492843628,0.1935513615608215,0.1831387281417846,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654052734375,0.8408045768737793,0.1516831517219543,0.6819361448287964,286.1669616699219,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5931396484375,286.1719970703125,1.0,0.3205654919147491,1.0,1.0,0.0,1.0,-1.7614237070083618,1.7614213228225708,2.4941607534856303e-06,1.3419345617294312,1.0,1.0,0.0,38.02956771850586,79.0,36007.828125,-0.0,423.6482849121094,1.0,283.1499938964844,285.44830322265625,296.1885070800781,298.5343017578125,293.1499938964844,293.1499938964844,283.1499938964844,31525.107421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333095669746399,1.0,0.0,0.0,3.7398335933685294,3.73985767364502,9.332496233582788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.73095703125,0.0,1601.122314453125,1895.4371337890625,0.0,1882.881103515625,0.923800528049469,1.0,0.0,3.0,1.0,0.0
17995740,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.9037020802497864,0.2472761869430542,0.2221802026033401,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.8735412359237671,0.2236485928297042,0.2118587642908096,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.898398220539093,0.2429966032505035,0.1698748916387558,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8372642993927002,0.1960953474044799,0.1859834939241409,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.772417426109314,0.1530569940805435,0.6908398270606995,286.18414306640625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5683898925781,286.18609619140625,1.0,0.3348882794380188,1.0,1.0,0.0,1.0,-1.777271747589111,1.7772692441940308,2.5382821604580386e-06,1.354607343673706,1.0,1.0,0.0,49.58740997314453,97.0,36587.609375,-0.0,470.2454528808594,1.0,283.1499938964844,285.44647216796875,296.2364196777344,298.63018798828125,293.1499938964844,293.1499938964844,283.1499938964844,32660.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403259873390198,1.0,0.0,0.0,3.80655574798584,3.8065807819366455,9.668468692325405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.08203125,0.0,1688.3572998046875,1895.4371337890625,0.0,1942.3590087890625,0.9401873350143432,1.0,0.0,3.0,1.0,0.0
17995800,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.9037020802497864,0.2472761869430542,0.2221802026033401,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.8735412359237671,0.2236485928297042,0.2118587642908096,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.898398220539093,0.2429966032505035,0.1698748916387558,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8372642993927002,0.1960953474044799,0.1859834939241409,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.772417426109314,0.1530569940805435,0.6908398270606995,286.18414306640625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5683898925781,286.18609619140625,1.0,0.3348882794380188,1.0,1.0,0.0,1.0,-1.777271747589111,1.7772692441940308,2.5382821604580386e-06,1.354607343673706,1.0,1.0,0.0,49.58740997314453,97.0,36587.609375,-0.0,470.2454528808594,1.0,283.1499938964844,285.44647216796875,296.2364196777344,298.63018798828125,293.1499938964844,293.1499938964844,283.1499938964844,32660.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403259873390198,1.0,0.0,0.0,3.80655574798584,3.8065807819366455,9.668468692325405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.08203125,0.0,1688.3572998046875,1895.4371337890625,0.0,1942.3590087890625,0.9401873350143432,1.0,0.0,3.0,1.0,0.0
17995860,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.8512996435165405,0.2514647543430328,0.2263159602880478,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.8244580030441284,0.2266990393400192,0.2152568846940994,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.8461251854896545,0.2465197294950485,0.1727132648229599,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.7894964218139648,0.1985749751329422,0.1888527423143386,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.7280082106590271,0.1541631668806076,0.6984524130821228,286.2037048339844,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.54998779296875,286.2056579589844,1.0,0.3516153991222381,1.0,1.0,0.0,1.0,-1.8023117780685425,1.8023091554641724,2.6083559987455374e-06,1.3741766214370728,1.0,1.0,0.0,62.98636245727539,85.0,37277.65625,-0.0,527.2136840820312,1.0,283.1499938964844,285.450439453125,296.275634765625,298.7124328613281,293.1499938964844,293.1499938964844,283.04998779296875,33785.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464846968650818,1.0,0.0,0.0,3.871592044830322,3.871618032455444,1.000166889753018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.7236328125,0.0,1776.3831787109375,1895.4371337890625,0.0,1995.116943359375,0.955164074897766,1.0,0.0,3.0,1.0,0.0
17995920,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.8512996435165405,0.2514647543430328,0.2263159602880478,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.8244580030441284,0.2266990393400192,0.2152568846940994,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.8461251854896545,0.2465197294950485,0.1727132648229599,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.7894964218139648,0.1985749751329422,0.1888527423143386,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.7280082106590271,0.1541631668806076,0.6984524130821228,286.2037048339844,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.54998779296875,286.2056579589844,1.0,0.3516153991222381,1.0,1.0,0.0,1.0,-1.8023117780685425,1.8023091554641724,2.6083559987455374e-06,1.3741766214370728,1.0,1.0,0.0,62.98636245727539,85.0,37277.65625,-0.0,527.2136840820312,1.0,283.1499938964844,285.450439453125,296.275634765625,298.7124328613281,293.1499938964844,293.1499938964844,283.04998779296875,33785.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464846968650818,1.0,0.0,0.0,3.871592044830322,3.871618032455444,1.000166889753018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.7236328125,0.0,1776.3831787109375,1895.4371337890625,0.0,1995.116943359375,0.955164074897766,1.0,0.0,3.0,1.0,0.0
17995980,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.8384928107261658,0.2554858326911926,0.2301947772502899,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8112441301345825,0.2295095920562744,0.2181972116231918,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.8328137397766113,0.2497544437646865,0.1751907467842102,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.7756183743476868,0.2008235603570938,0.191258892416954,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.7150065302848816,0.1550109535455703,0.7035971879959106,286.1510009765625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53173828125,286.15185546875,1.0,0.3590950667858124,1.0,1.0,0.0,1.0,-1.82254695892334,1.8225443363189693,2.665883812369429e-06,1.3900389671325684,1.0,1.0,0.0,68.9363784790039,73.0,38206.55859375,-0.0,559.2324829101562,1.0,283.0510559082031,285.3771667480469,296.3284912109375,298.8357238769531,293.1499938964844,293.1499938964844,282.75,34734.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561265230178833,1.0,0.0,0.0,3.9255623817443848,3.925589084625244,1.0282460607413668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.44091796875,0.0,1851.7127685546875,1895.4371337890625,0.0,2078.6845703125,0.9663368463516236,1.0,0.0,3.0,1.0,0.0
17996040,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.8384928107261658,0.2554858326911926,0.2301947772502899,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.8112441301345825,0.2295095920562744,0.2181972116231918,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.8328137397766113,0.2497544437646865,0.1751907467842102,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.7756183743476868,0.2008235603570938,0.191258892416954,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.7150065302848816,0.1550109535455703,0.7035971879959106,286.1510009765625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53173828125,286.15185546875,1.0,0.3590950667858124,1.0,1.0,0.0,1.0,-1.82254695892334,1.8225443363189693,2.665883812369429e-06,1.3900389671325684,1.0,1.0,0.0,68.9363784790039,73.0,38206.55859375,-0.0,559.2324829101562,1.0,283.0510559082031,285.3771667480469,296.3284912109375,298.8357238769531,293.1499938964844,293.1499938964844,282.75,34734.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561265230178833,1.0,0.0,0.0,3.9255623817443848,3.925589084625244,1.0282460607413668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.44091796875,0.0,1851.7127685546875,1895.4371337890625,0.0,2078.6845703125,0.9663368463516236,1.0,0.0,3.0,1.0,0.0
17996100,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8391258716583252,0.2572604119777679,0.2319157123565673,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.8114319443702698,0.2307354658842086,0.2194569110870361,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.8330777883529663,0.2511558830738067,0.1762564331293106,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.7756672501564026,0.201787069439888,0.1922622770071029,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251159667969,0.7143739461898804,0.1552915871143341,0.7052475810050964,286.017578125,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5215759277344,285.9995422363281,1.0,0.3605519235134125,1.0,1.0,0.0,1.0,-1.8305951356887813,1.830592393875122,2.6889745186053915e-06,1.3963494300842283,1.0,1.0,0.0,69.59495544433594,73.0,39400.38671875,-0.0,566.8292846679688,1.0,282.79217529296875,285.1984558105469,296.39190673828125,299.04302978515625,293.1499938964844,293.1499938964844,282.75,35021.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668840289115906,1.0,0.0,0.0,3.9417591094970703,3.941786050796509,1.0367485856477288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.2216796875,0.0,1874.727783203125,1895.4371337890625,0.0,2173.218505859375,0.9701897501945496,1.0,0.0,3.0,1.0,0.0
17996160,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.8423627614974976,0.2587851583957672,0.2333445698022842,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.8142498135566711,0.2317686676979065,0.2204837650060653,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.8359336256980896,0.2523350715637207,0.1771229356527328,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.7783505320549011,0.2025772184133529,0.1930534243583679,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.716036319732666,0.1554180085659027,0.7060027718544006,285.95465087890625,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5097045898437,285.9537353515625,1.0,0.3607505261898041,1.0,1.0,0.0,1.0,-1.8364437818527224,1.8364410400390625,2.70584860118106e-06,1.4009504318237305,1.0,1.0,0.0,69.19677734375,61.0,39646.9140625,-0.0,569.6452026367188,1.0,282.7542724609375,285.1519775390625,296.3911437988281,299.0155639648437,293.1499938964844,293.1499938964844,282.45001220703125,35243.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724052667617798,1.0,0.0,0.0,3.954223394393921,3.95425033569336,1.0433155921418802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.29150390625,0.0,1892.568359375,1895.4371337890625,0.0,2222.22705078125,0.9731549024581908,1.0,0.0,3.0,1.0,0.0
17996220,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8562716841697693,0.2614466547966003,0.2357131689786911,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8266233205795288,0.2334874719381332,0.2220789939165115,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8488739728927612,0.2543128430843353,0.1784882396459579,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7909104228019714,0.20384182035923,0.1942109167575836,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.7251905798912048,0.155378982424736,0.7056213021278381,285.7518310546875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4845886230469,285.75048828125,1.0,0.3582568764686584,1.0,1.0,0.0,1.0,-1.843778610229492,1.8437758684158323,2.727110995692783e-06,1.4067295789718628,1.0,1.0,0.0,65.86885070800781,49.0,40957.8828125,-0.0,564.3162841796875,1.0,282.457275390625,284.9245910644531,296.41754150390625,299.12872314453125,293.1499938964844,293.1499938964844,282.1499938964844,35549.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857757210731506,1.0,0.0,0.0,3.9713480472564697,3.9713752269744873,1.0523717719479464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.15869140625,0.0,1917.263671875,1895.4371337890625,0.0,2342.14892578125,0.9772284626960754,1.0,0.0,3.0,1.0,0.0
17996280,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8562716841697693,0.2614466547966003,0.2357131689786911,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8266233205795288,0.2334874719381332,0.2220789939165115,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8488739728927612,0.2543128430843353,0.1784882396459579,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7909104228019714,0.20384182035923,0.1942109167575836,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.7251905798912048,0.155378982424736,0.7056213021278381,285.7518310546875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4845886230469,285.75048828125,1.0,0.3582568764686584,1.0,1.0,0.0,1.0,-1.843778610229492,1.8437758684158323,2.727110995692783e-06,1.4067295789718628,1.0,1.0,0.0,65.86885070800781,49.0,40957.8828125,-0.0,564.3162841796875,1.0,282.457275390625,284.9245910644531,296.41754150390625,299.12872314453125,293.1499938964844,293.1499938964844,282.1499938964844,35549.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857757210731506,1.0,0.0,0.0,3.9713480472564697,3.9713752269744873,1.0523717719479464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.15869140625,0.0,1917.263671875,1895.4371337890625,0.0,2342.14892578125,0.9772284626960754,1.0,0.0,3.0,1.0,0.0
17996340,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8811943531036377,0.2637324631214142,0.2376176416873932,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.8484153151512146,0.2348519265651703,0.2232104390859604,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8725051283836365,0.2559065818786621,0.1794888377189636,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.8130480647087097,0.204783946275711,0.1949370354413986,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.7421008944511414,0.1550439894199371,0.7033134698867798,285.5408020019531,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4590148925781,285.539306640625,1.0,0.3528084456920624,1.0,1.0,0.0,1.0,-1.846729040145874,1.8467262983322144,2.735719363045064e-06,1.4090749025344849,1.0,1.0,0.0,59.99633407592773,37.0,42184.3828125,0.0,547.9029541015625,1.0,282.1566162109375,284.69110107421875,296.4436340332031,299.23052978515625,293.1499938964844,293.1499938964844,281.8500061035156,35731.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796393632888794,1.0,0.0,0.0,3.981533527374268,3.981560945510864,1.0577767852737452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.87646484375,0.0,1932.053466796875,1895.4371337890625,0.0,2438.5,0.979651153087616,1.0,0.0,3.0,1.0,0.0
17996400,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8811943531036377,0.2637324631214142,0.2376176416873932,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.8484153151512146,0.2348519265651703,0.2232104390859604,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8725051283836365,0.2559065818786621,0.1794888377189636,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.8130480647087097,0.204783946275711,0.1949370354413986,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.7421008944511414,0.1550439894199371,0.7033134698867798,285.5408020019531,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4590148925781,285.539306640625,1.0,0.3528084456920624,1.0,1.0,0.0,1.0,-1.846729040145874,1.8467262983322144,2.735719363045064e-06,1.4090749025344849,1.0,1.0,0.0,59.99633407592773,37.0,42184.3828125,0.0,547.9029541015625,1.0,282.1566162109375,284.69110107421875,296.4436340332031,299.23052978515625,293.1499938964844,293.1499938964844,281.8500061035156,35731.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796393632888794,1.0,0.0,0.0,3.981533527374268,3.981560945510864,1.0577767852737452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.87646484375,0.0,1932.053466796875,1895.4371337890625,0.0,2438.5,0.979651153087616,1.0,0.0,3.0,1.0,0.0
17996460,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.907403826713562,0.2651445269584656,0.2387681156396865,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.8718902468681335,0.2356375902891159,0.223811000585556,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.8976618647575378,0.2568337023258209,0.1800383925437927,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.834187388420105,0.2052937895059585,0.1952685564756393,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.760635495185852,0.1546689122915268,0.7008797526359558,285.3485107421875,284.95001220703125,295.3949890136719,293.431396484375,295.39306640625,297.44110107421875,285.34112548828125,1.0,0.3476507365703583,1.0,1.0,0.0,1.0,-1.8469688892364504,1.8469661474227903,2.736450596785289e-06,1.4092884063720703,1.0,1.0,0.0,54.760284423828125,37.0,43281.88671875,0.0,531.6016235351562,1.0,281.8692932128906,284.4721069335937,296.48260498046875,299.363037109375,293.1499938964844,293.1499938964844,281.8500061035156,35814.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048927783966064,1.0,0.0,0.0,3.986128091812134,3.9861555099487305,1.0602194606690318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.0732421875,0.0,1938.7496337890625,1895.4371337890625,0.0,2516.24267578125,0.980743944644928,1.0,0.0,3.0,1.0,0.0
17996520,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.922061324119568,0.26571124792099,0.2391671240329742,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.8842674493789673,0.2359370738267898,0.2239948213100433,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.9109657406806946,0.2571941316127777,0.1802121698856353,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.845059871673584,0.2054829895496368,0.1953486800193786,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7705616354942322,0.1544903069734573,0.6996294856071472,285.3287658691406,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4338073730469,285.32635498046875,1.0,0.3452300429344177,1.0,1.0,0.0,1.0,-1.8464723825454712,1.8464696407318115,2.7350183700036723e-06,1.4089068174362185,1.0,1.0,0.0,52.39206314086914,25.0,43343.3828125,0.0,523.820068359375,1.0,281.8564758300781,284.45684814453125,296.47344970703125,299.33221435546875,293.1499938964844,293.1499938964844,281.54998779296875,35840.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051391243934631,1.0,0.0,0.0,3.987574577331543,3.98760199546814,1.0609891205604072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.4208984375,0.0,1940.8612060546875,1895.4371337890625,0.0,2518.503662109375,0.9810879826545716,1.0,0.0,3.0,1.0,0.0
17996580,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9861664175987244,0.2673946619033813,0.240417331457138,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.9480211734771729,0.2367692589759826,0.224499225616455,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.97633695602417,0.2582130432128906,0.180716723203659,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.8999363780021667,0.2059735655784607,0.1955196112394333,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.818869948387146,0.1537558734416961,0.6949183940887451,285.1123962402344,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4091186523437,285.11041259765625,1.0,0.3360995650291443,1.0,1.0,0.0,1.0,-1.8437349796295168,1.843732237815857,2.727117589529371e-06,1.406794548034668,1.0,1.0,0.0,43.651832580566406,28.0,44443.77734375,0.0,494.5421752929688,1.0,281.55718994140625,284.22125244140625,296.5061950683594,299.430419921875,293.1499938964844,293.1499938964844,281.25,35905.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129143714904785,1.0,0.0,0.0,3.991182565689087,3.991210222244263,1.0629099733705516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.10791015625,0.0,1946.1343994140625,1895.4371337890625,0.0,2590.05712890625,0.9819461107254028,1.0,0.0,3.0,1.0,0.0
17996640,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9861664175987244,0.2673946619033813,0.240417331457138,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.9480211734771729,0.2367692589759826,0.224499225616455,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.97633695602417,0.2582130432128906,0.180716723203659,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.8999363780021667,0.2059735655784607,0.1955196112394333,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.818869948387146,0.1537558734416961,0.6949183940887451,285.1123962402344,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4091186523437,285.11041259765625,1.0,0.3360995650291443,1.0,1.0,0.0,1.0,-1.8437349796295168,1.843732237815857,2.727117589529371e-06,1.406794548034668,1.0,1.0,0.0,43.651832580566406,28.0,44443.77734375,0.0,494.5421752929688,1.0,281.55718994140625,284.22125244140625,296.5061950683594,299.430419921875,293.1499938964844,293.1499938964844,281.25,35905.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129143714904785,1.0,0.0,0.0,3.991182565689087,3.991210222244263,1.0629099733705516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.10791015625,0.0,1946.1343994140625,1895.4371337890625,0.0,2590.05712890625,0.9819461107254028,1.0,0.0,3.0,1.0,0.0
17996700,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9959042072296144,0.2682629823684692,0.226532369852066,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9798421263694764,0.2371255755424499,0.2247264087200164,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9959042072296144,0.2586823999881744,0.1761918365955352,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9333375096321106,0.2061741948127746,0.1955939978361129,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8431334495544434,0.1533508896827697,0.6925309300422668,284.95867919921875,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3978271484375,284.9396057128906,1.0,0.3332917690277099,1.0,1.0,0.0,1.0,-1.847129344940185,1.8471266031265257,2.7345722628524527e-06,1.4076706171035769,0.9897953271865844,0.9897953271865844,0.0,40.31615829467773,28.0,45454.42578125,0.0,478.9138488769531,1.0,281.2917785644531,284.0283508300781,296.5494689941406,299.59063720703125,293.1499938964844,293.1499938964844,281.25,36027.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188921213150024,1.0,0.0,0.0,3.99128794670105,3.9913156032562256,1.062966134668386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.4970703125,0.0,1947.27783203125,1895.4371337890625,0.0,2645.308349609375,0.981904685497284,1.0,0.0,3.0,1.0,0.0
17996760,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9966582655906676,0.2701616585254669,0.2299906462430954,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.97661155462265,0.2373386174440384,0.2249867916107177,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9977373480796814,0.2591251134872436,0.1796818077564239,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9291929006576538,0.2062448263168335,0.1957166641950607,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.839137077331543,0.1528418809175491,0.6904718279838562,284.8913269042969,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3894348144531,284.8912353515625,1.0,0.3304078578948974,1.0,1.0,0.0,1.0,-1.8250755071640008,1.825072884559632,2.6736001927929465e-06,1.3923794031143188,0.9327551126480104,0.9327551126480104,0.0,40.206539154052734,46.0,45095.9140625,0.0,471.7919921875,1.0,281.2554931640625,283.9914245605469,296.5401916503906,299.5159912109375,293.1499938964844,293.1499938964844,280.95001220703125,38305.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195305466651917,1.0,0.0,0.0,3.9376471042633057,3.9376742839813232,1.0345866030547768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.35400390625,0.0,1895.96533203125,1895.4371337890625,0.0,2651.220458984375,0.9707318544387816,1.0,0.0,3.0,1.0,0.0
17996820,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9978153705596924,0.273689329624176,0.236249104142189,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9705794453620912,0.2379845082759857,0.2255330234766006,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9955264329910278,0.2601646780967712,0.1820297390222549,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9217426776885986,0.2065877616405487,0.1959871500730514,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8319379687309265,0.1520498842000961,0.6866850256919861,284.8584289550781,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3767395019531,284.87286376953125,1.0,0.3329479694366455,1.0,1.0,0.0,1.0,-1.8320913314819336,1.832088708877564,2.693218675631215e-06,1.3974765539169312,0.8268237709999084,0.8268237709999084,0.0,41.09762573242188,64.0,45403.0078125,0.0,479.0062255859375,1.0,280.9569091796875,283.9837341308594,296.55780029296875,299.5340270996094,293.1499938964844,293.1499938964844,281.25,44318.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215398192405701,1.0,0.0,0.0,3.574804782867432,3.574829578399658,8.527033514837967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.51318359375,0.0,1512.06396484375,1895.4371337890625,0.0,2669.8408203125,0.8967143893241882,1.0,0.0,3.0,1.0,0.0
17996880,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9978153705596924,0.273689329624176,0.236249104142189,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9705794453620912,0.2379845082759857,0.2255330234766006,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9955264329910278,0.2601646780967712,0.1820297390222549,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9217426776885986,0.2065877616405487,0.1959871500730514,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8319379687309265,0.1520498842000961,0.6866850256919861,284.8584289550781,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3767395019531,284.87286376953125,1.0,0.3329479694366455,1.0,1.0,0.0,1.0,-1.8320913314819336,1.832088708877564,2.693218675631215e-06,1.3974765539169312,0.8268237709999084,0.8268237709999084,0.0,41.09762573242188,64.0,45403.0078125,0.0,479.0062255859375,1.0,280.9569091796875,283.9837341308594,296.55780029296875,299.5340270996094,293.1499938964844,293.1499938964844,281.25,44318.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215398192405701,1.0,0.0,0.0,3.574804782867432,3.574829578399658,8.527033514837967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.51318359375,0.0,1512.06396484375,1895.4371337890625,0.0,2669.8408203125,0.8967143893241882,1.0,0.0,3.0,1.0,0.0
17996940,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9957541227340698,0.2742378711700439,0.2467334270477295,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.954478919506073,0.2388678342103958,0.2262316644191742,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9824881553649902,0.2611208856105804,0.1825604140758514,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9048658013343812,0.2072407007217407,0.1964924484491348,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8183179497718811,0.1519536823034286,0.6859517693519592,285.0473327636719,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.3680419921875,285.0581970214844,1.0,0.3373313546180725,1.0,1.0,0.0,1.0,-1.8466225862503047,1.8466198444366453,2.735192538239062e-06,1.4088298082351685,0.9537438750267028,0.9537438750267028,0.0,43.3082160949707,64.0,45301.5703125,0.0,495.1974182128906,1.0,281.21002197265625,284.1630554199219,296.5157470703125,299.3677062988281,293.1499938964844,293.1499938964844,281.25,34340.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810158371925354,1.0,0.0,0.0,3.6576216220855713,3.6576454639434814,8.926697887545743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.6337890625,0.0,1529.2181396484375,1895.4371337890625,0.0,2564.651611328125,0.9083139300346376,1.0,0.0,3.0,1.0,0.0
17997000,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.97560715675354,0.274638682603836,0.2471691817045211,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.92905455827713,0.239681214094162,0.2270884215831756,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9603331685066224,0.2620415389537811,0.1832581013441085,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8828688263893127,0.2078637182712555,0.1971704512834549,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7983702421188354,0.1519591063261032,0.6864326000213623,285.0573425292969,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.36212158203125,285.0564880371094,1.0,0.3416854739189148,1.0,1.0,0.0,1.0,-1.8542957305908203,1.8542929887771609,2.7570463316806126e-06,1.4144809246063232,0.9927252531051636,0.9927252531051636,0.0,46.52130126953125,82.0,45645.35546875,0.0,509.3327331542969,1.0,281.2421569824219,284.150390625,296.55731201171875,299.4620666503906,293.1499938964844,293.1499938964844,280.95001220703125,32348.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071528673171997,1.0,0.0,0.0,3.751197099685669,3.751221418380737,9.38929701987945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.8583984375,0.0,1620.620849609375,1895.4371337890625,0.0,2536.999267578125,0.9254241585731506,1.0,0.0,3.0,1.0,0.0
