time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9052865505218506,0.2756334543228149,0.2484505325555801,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8648544549942017,0.2407901138067245,0.2288048714399337,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8911733627319336,0.2632545232772827,0.1846236884593963,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8265352845191956,0.2086384743452072,0.1985443830490112,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7445975542068481,0.1514789760112762,0.6871352195739746,284.8912353515625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3453369140625,284.8968200683594,1.0,0.3534582853317261,1.0,1.0,0.0,1.0,-1.857523322105408,1.857520580291748,2.76679952548875e-06,1.4172496795654297,0.8760803937911987,0.8760803937911987,0.0,57.94169235229492,100.0,46556.0390625,0.0,548.85205078125,1.0,280.9571533203125,283.9797668457031,296.6771850585937,299.71466064453125,293.1499938964844,293.1499938964844,281.25,38750.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183966279029846,1.0,0.0,0.0,3.676101922988892,3.676126718521118,9.01713121947978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.04541015625,0.0,1583.129638671875,1895.4371337890625,0.0,2640.7216796875,0.9129524230957032,1.0,0.0,3.0,1.0,0.0
17997120,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9052865505218506,0.2756334543228149,0.2484505325555801,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8648544549942017,0.2407901138067245,0.2288048714399337,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8911733627319336,0.2632545232772827,0.1846236884593963,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8265352845191956,0.2086384743452072,0.1985443830490112,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7445975542068481,0.1514789760112762,0.6871352195739746,284.8912353515625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3453369140625,284.8968200683594,1.0,0.3534582853317261,1.0,1.0,0.0,1.0,-1.857523322105408,1.857520580291748,2.76679952548875e-06,1.4172496795654297,0.8760803937911987,0.8760803937911987,0.0,57.94169235229492,100.0,46556.0390625,0.0,548.85205078125,1.0,280.9571533203125,283.9797668457031,296.6771850585937,299.71466064453125,293.1499938964844,293.1499938964844,281.25,38750.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183966279029846,1.0,0.0,0.0,3.676101922988892,3.676126718521118,9.01713121947978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.04541015625,0.0,1583.129638671875,1895.4371337890625,0.0,2640.7216796875,0.9129524230957032,1.0,0.0,3.0,1.0,0.0
17997180,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8577299118041992,0.2778486013412475,0.2505948543548584,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8218421936035156,0.2422574609518051,0.2305386364459991,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8449352979660034,0.264975905418396,0.1860477924346923,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7836390137672424,0.2097245454788208,0.1999392211437225,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7061057686805725,0.1512227356433868,0.6878886222839355,285.0762939453125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3373718261719,285.0757751464844,1.0,0.3674965798854828,1.0,1.0,0.0,1.0,-1.8664655685424805,1.8664627075195312,2.79272603620484e-06,1.424038648605347,1.0,1.0,0.0,71.33484649658203,88.0,46410.109375,0.0,597.6097412109375,1.0,281.2432556152344,284.1532287597656,296.66571044921875,299.6280517578125,293.1499938964844,293.1499938964844,280.95001220703125,32718.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095853924751282,1.0,0.0,0.0,3.811918258666992,3.811943292617798,9.695728522274294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.53271484375,0.0,1695.2435302734375,1895.4371337890625,0.0,2559.37548828125,0.9391158819198608,1.0,0.0,3.0,1.0,0.0
17997240,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8577299118041992,0.2778486013412475,0.2505948543548584,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8218421936035156,0.2422574609518051,0.2305386364459991,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8449352979660034,0.264975905418396,0.1860477924346923,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7836390137672424,0.2097245454788208,0.1999392211437225,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7061057686805725,0.1512227356433868,0.6878886222839355,285.0762939453125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3373718261719,285.0757751464844,1.0,0.3674965798854828,1.0,1.0,0.0,1.0,-1.8664655685424805,1.8664627075195312,2.79272603620484e-06,1.424038648605347,1.0,1.0,0.0,71.33484649658203,88.0,46410.109375,0.0,597.6097412109375,1.0,281.2432556152344,284.1532287597656,296.66571044921875,299.6280517578125,293.1499938964844,293.1499938964844,280.95001220703125,32718.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095853924751282,1.0,0.0,0.0,3.811918258666992,3.811943292617798,9.695728522274294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.53271484375,0.0,1695.2435302734375,1895.4371337890625,0.0,2559.37548828125,0.9391158819198608,1.0,0.0,3.0,1.0,0.0
17997300,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8486042618751526,0.2787275612354278,0.2517176866531372,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8130926489830017,0.2428595274686813,0.2313738912343979,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8360015153884888,0.2656534314155578,0.1867437660694122,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7745839953422546,0.2101592272520065,0.2005991339683532,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.6968843936920166,0.1510347872972488,0.6880765557289124,284.9333801269531,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3324890136719,284.9146423339844,1.0,0.3708722591400146,1.0,1.0,0.0,1.0,-1.8706753253936768,1.870672583580017,2.805084477586206e-06,1.4273109436035156,0.9523718357086182,0.9523718357086182,0.0,75.03640747070312,88.0,47534.9609375,0.0,612.4280395507812,1.0,280.9934387207031,283.96832275390625,296.7571716308594,299.89013671875,293.1499938964844,293.1499938964844,280.95001220703125,34298.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180082440376282,1.0,0.0,0.0,3.8417208194732666,3.841746330261232,9.847927913142485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.958984375,0.0,1743.709228515625,1895.4371337890625,0.0,2637.126708984375,0.9461694955825806,1.0,0.0,3.0,1.0,0.0
17997360,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8443270325660706,0.2792564630508423,0.2523702979087829,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8087815046310425,0.2432178556919098,0.2318728268146515,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.831769585609436,0.2660416662693023,0.1871425509452819,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7702535390853882,0.2103805989027023,0.20095856487751,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6919956207275391,0.1506789773702621,0.6871278882026672,284.8899230957031,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3246765136719,284.8932189941406,1.0,0.3725687861442566,1.0,1.0,0.0,1.0,-1.8718327283859253,1.871829867362976,2.808465069392696e-06,1.4281940460205078,0.9061092138290404,0.9061092138290404,0.0,76.93346405029297,76.0,47499.984375,0.0,619.3153686523438,1.0,280.9561767578125,283.955322265625,296.77203369140625,299.8726501464844,293.1499938964844,293.1499938964844,280.6499938964844,37682.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822104811668396,1.0,0.0,0.0,3.781477212905884,3.781502723693848,9.541490726405757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.68994140625,0.0,1697.463134765625,1895.4371337890625,0.0,2675.080078125,0.9353854656219482,1.0,0.0,3.0,1.0,0.0
17997420,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8455585241317749,0.2803717255592346,0.2533051371574402,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8097175359725952,0.2438772320747375,0.2324796468019485,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8326908349990845,0.2667964696884155,0.1876440197229385,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7709404826164246,0.2107719033956527,0.2013144940137863,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6909559369087219,0.1499026417732238,0.6836318969726562,284.8674011230469,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3102722167969,284.8797302246094,1.0,0.3719859719276428,1.0,1.0,0.0,1.0,-1.8705167770385744,1.8705140352249143,2.8044671580573777e-06,1.4270769357681274,0.8138924837112427,0.8138924837112427,0.0,76.80555725097656,64.0,47699.7421875,0.0,617.9456787109375,1.0,280.65777587890625,283.9490661621094,296.7944030761719,299.9205017089844,293.1499938964844,293.1499938964844,280.95001220703125,43379.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292461037635803,1.0,0.0,0.0,3.4565072059631348,3.456530809402466,7.972017215251981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.337890625,0.0,1380.6529541015625,1895.4371337890625,0.0,2741.428466796875,0.8700267672538757,1.0,0.0,3.0,1.0,0.0
17997480,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8455585241317749,0.2803717255592346,0.2533051371574402,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8097175359725952,0.2438772320747375,0.2324796468019485,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8326908349990845,0.2667964696884155,0.1876440197229385,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7709404826164246,0.2107719033956527,0.2013144940137863,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6909559369087219,0.1499026417732238,0.6836318969726562,284.8674011230469,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3102722167969,284.8797302246094,1.0,0.3719859719276428,1.0,1.0,0.0,1.0,-1.8705167770385744,1.8705140352249143,2.8044671580573777e-06,1.4270769357681274,0.8138924837112427,0.8138924837112427,0.0,76.80555725097656,64.0,47699.7421875,0.0,617.9456787109375,1.0,280.65777587890625,283.9490661621094,296.7944030761719,299.9205017089844,293.1499938964844,293.1499938964844,280.95001220703125,43379.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292461037635803,1.0,0.0,0.0,3.4565072059631348,3.456530809402466,7.972017215251981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.337890625,0.0,1380.6529541015625,1895.4371337890625,0.0,2741.428466796875,0.8700267672538757,1.0,0.0,3.0,1.0,0.0
17997540,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.860476553440094,0.2827737629413605,0.2550259530544281,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8231154084205627,0.2453635483980178,0.2335010170936584,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8464565277099609,0.2685543000698089,0.1885660588741302,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7843218445777893,0.2119035124778747,0.2020195871591568,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7017388343811035,0.149715170264244,0.681192934513092,285.02886962890625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3076477050781,285.0257263183594,1.0,0.367821604013443,1.0,1.0,0.0,1.0,-1.8728306293487549,1.8728278875350952,2.8110800940339686e-06,1.4287348985671997,0.9455539584159852,0.9455539584159852,0.0,72.21724700927734,52.0,47648.59375,0.0,605.0073852539062,1.0,280.9416198730469,284.0841064453125,296.7808837890625,299.8201904296875,293.1499938964844,293.1499938964844,280.6499938964844,32490.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816520094871521,1.0,0.0,0.0,3.627157926559448,3.627181053161621,8.778619076110772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.3740234375,0.0,1481.809814453125,1895.4371337890625,0.0,2623.361083984375,0.8975645303726196,1.0,0.0,3.0,1.0,0.0
17997600,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.860476553440094,0.2827737629413605,0.2550259530544281,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8231154084205627,0.2453635483980178,0.2335010170936584,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8464565277099609,0.2685543000698089,0.1885660588741302,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7843218445777893,0.2119035124778747,0.2020195871591568,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7017388343811035,0.149715170264244,0.681192934513092,285.02886962890625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3076477050781,285.0257263183594,1.0,0.367821604013443,1.0,1.0,0.0,1.0,-1.8728306293487549,1.8728278875350952,2.8110800940339686e-06,1.4287348985671997,0.9455539584159852,0.9455539584159852,0.0,72.21724700927734,52.0,47648.59375,0.0,605.0073852539062,1.0,280.9416198730469,284.0841064453125,296.7808837890625,299.8201904296875,293.1499938964844,293.1499938964844,280.6499938964844,32490.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816520094871521,1.0,0.0,0.0,3.627157926559448,3.627181053161621,8.778619076110772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.3740234375,0.0,1481.809814453125,1895.4371337890625,0.0,2623.361083984375,0.8975645303726196,1.0,0.0,3.0,1.0,0.0
17997660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8854371905326843,0.2841923534870147,0.2563136219978332,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8448972702026367,0.2463602274656295,0.2343420386314392,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8699988126754761,0.2696366012096405,0.1892801225185394,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8068602681159973,0.2126347720623016,0.2025851309299469,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7199746966362,0.1492948234081268,0.67851322889328,284.89361572265625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.29888916015625,284.9020080566406,1.0,0.3612826764583587,1.0,1.0,0.0,1.0,-1.873710036277771,1.8737071752548216,2.8136860237282235e-06,1.4294309616088867,0.8363239169120789,0.8363239169120789,0.0,65.30809020996094,40.0,48276.7421875,0.0,583.6007080078125,1.0,280.6576843261719,283.95849609375,296.8882141113281,300.0372619628906,293.1499938964844,293.1499938964844,280.95001220703125,39927.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257060647010803,1.0,0.0,0.0,3.4894607067108154,3.4894838333129883,8.12474809208652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.9033203125,0.0,1389.8839111328125,1895.4371337890625,0.0,2708.5107421875,0.8730190396308899,1.0,0.0,3.0,1.0,0.0
17997720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8854371905326843,0.2841923534870147,0.2563136219978332,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8448972702026367,0.2463602274656295,0.2343420386314392,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8699988126754761,0.2696366012096405,0.1892801225185394,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8068602681159973,0.2126347720623016,0.2025851309299469,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7199746966362,0.1492948234081268,0.67851322889328,284.89361572265625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.29888916015625,284.9020080566406,1.0,0.3612826764583587,1.0,1.0,0.0,1.0,-1.873710036277771,1.8737071752548216,2.8136860237282235e-06,1.4294309616088867,0.8363239169120789,0.8363239169120789,0.0,65.30809020996094,40.0,48276.7421875,0.0,583.6007080078125,1.0,280.6576843261719,283.95849609375,296.8882141113281,300.0372619628906,293.1499938964844,293.1499938964844,280.95001220703125,39927.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257060647010803,1.0,0.0,0.0,3.4894607067108154,3.4894838333129883,8.12474809208652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.9033203125,0.0,1389.8839111328125,1895.4371337890625,0.0,2708.5107421875,0.8730190396308899,1.0,0.0,3.0,1.0,0.0
17997780,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9271937012672424,0.2864064276218414,0.2577241361141205,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8807665109634399,0.2478178590536117,0.2352053374052047,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9084901809692384,0.2713035941123962,0.1900377720594406,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.839405357837677,0.2137771248817443,0.2031691670417785,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7469319701194763,0.149180456995964,0.6758033037185669,285.0445556640625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2967834472656,285.0403747558594,1.0,0.3530739247798919,1.0,1.0,0.0,1.0,-1.8747938871383667,1.8747910261154173,2.8168060453026555e-06,1.4302204847335815,0.9739169478416444,0.9739169478416444,0.0,56.662506103515625,28.0,48222.3515625,0.0,556.7767333984375,1.0,280.94219970703125,284.0872497558594,296.88385009765625,299.95928955078125,293.1499938964844,293.1499938964844,280.6499938964844,31674.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160685896873474,1.0,0.0,0.0,3.669168472290039,3.66919207572937,8.983149086816411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.27734375,0.0,1522.061767578125,1895.4371337890625,0.0,2619.186767578125,0.9063761830329896,1.0,0.0,3.0,1.0,0.0
17997840,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9271937012672424,0.2864064276218414,0.2577241361141205,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8807665109634399,0.2478178590536117,0.2352053374052047,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9084901809692384,0.2713035941123962,0.1900377720594406,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.839405357837677,0.2137771248817443,0.2031691670417785,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7469319701194763,0.149180456995964,0.6758033037185669,285.0445556640625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2967834472656,285.0403747558594,1.0,0.3530739247798919,1.0,1.0,0.0,1.0,-1.8747938871383667,1.8747910261154173,2.8168060453026555e-06,1.4302204847335815,0.9739169478416444,0.9739169478416444,0.0,56.662506103515625,28.0,48222.3515625,0.0,556.7767333984375,1.0,280.94219970703125,284.0872497558594,296.88385009765625,299.95928955078125,293.1499938964844,293.1499938964844,280.6499938964844,31674.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160685896873474,1.0,0.0,0.0,3.669168472290039,3.66919207572937,8.983149086816411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.27734375,0.0,1522.061767578125,1895.4371337890625,0.0,2619.186767578125,0.9063761830329896,1.0,0.0,3.0,1.0,0.0
17997900,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9576206803321838,0.2871600091457367,0.2584491372108459,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9068729877471924,0.2483765333890915,0.2356792688369751,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9386332631111144,0.2718991935253143,0.190442755818367,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8626120686531067,0.214209571480751,0.2035043835639953,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7669696807861328,0.149045929312706,0.6746791005134583,284.8900756835937,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2937927246094,284.87359619140625,1.0,0.3485555350780487,1.0,1.0,0.0,1.0,-1.8757749795913696,1.87577223777771,2.8197475785418646e-06,1.431019306182861,0.8806276321411133,0.8806276321411133,0.0,51.90353393554688,28.0,49153.515625,0.0,542.2625732421875,1.0,280.6966857910156,283.9033508300781,296.9748229980469,300.2154846191406,293.1499938964844,293.1499938964844,280.6499938964844,35399.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238205313682556,1.0,0.0,0.0,3.679246425628662,3.679270505905152,9.0325636392663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.056640625,0.0,1561.42431640625,1895.4371337890625,0.0,2690.999755859375,0.9091962575912476,1.0,0.0,3.0,1.0,0.0
17997960,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9878373146057128,0.2876340746879577,0.2587645053863525,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9416545033454896,0.2487402558326721,0.2358946055173874,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9720168113708496,0.2722666561603546,0.1906084269285202,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.891679048538208,0.2144711464643478,0.2036169916391372,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.792029619216919,0.1487758457660675,0.6727958917617798,284.8825378417969,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28826904296875,284.8900756835937,1.0,0.3437224328517914,1.0,1.0,0.0,1.0,-1.874487042427063,1.874484181404113,2.815992274918244e-06,1.4300477504730225,0.8493163585662842,0.8493163585662842,0.0,47.17200469970703,31.0,48920.3203125,0.0,526.2711181640625,1.0,280.65740966796875,283.9336853027344,296.9869384765625,300.1795959472656,293.1499938964844,293.1499938964844,280.95001220703125,39497.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267210721969604,1.0,0.0,0.0,3.562098979949951,3.5621228218078613,8.46652653763158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.23046875,0.0,1463.09423828125,1895.4371337890625,0.0,2717.943603515625,0.8882786631584167,1.0,0.0,3.0,1.0,0.0
17998020,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9914409518241882,0.2911157310009002,0.2609942555427551,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.945090651512146,0.250383049249649,0.2369826585054397,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9751287698745728,0.2743217647075653,0.1915837526321411,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.894467830657959,0.2154515236616134,0.2044479846954345,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7928583025932312,0.1485516428947448,0.671467661857605,285.0188293457031,284.95001220703125,296.2020874023437,294.0029602050781,296.2003173828125,297.2919311523437,285.001953125,1.0,0.3372039198875427,1.0,1.0,0.0,1.0,-1.829864501953125,1.8298618793487549,2.685841536731459e-06,1.3950005769729614,0.9705660343170166,0.9705660343170166,0.0,45.80879974365234,34.0,48008.59375,0.0,505.4385986328125,1.0,280.9424133300781,284.0415954589844,296.9757385253906,300.0754699707031,293.1499938964844,293.1499938964844,280.6499938964844,32230.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170437216758728,1.0,0.0,0.0,3.717458963394165,3.7174830436706543,9.22116214496782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.07568359375,0.0,1580.7960205078125,1895.4371337890625,0.0,2628.203125,0.9176143407821656,1.0,0.0,3.0,1.0,0.0
17998080,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9914409518241882,0.2911157310009002,0.2609942555427551,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.945090651512146,0.250383049249649,0.2369826585054397,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9751287698745728,0.2743217647075653,0.1915837526321411,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.894467830657959,0.2154515236616134,0.2044479846954345,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7928583025932312,0.1485516428947448,0.671467661857605,285.0188293457031,284.95001220703125,296.2020874023437,294.0029602050781,296.2003173828125,297.2919311523437,285.001953125,1.0,0.3372039198875427,1.0,1.0,0.0,1.0,-1.829864501953125,1.8298618793487549,2.685841536731459e-06,1.3950005769729614,0.9705660343170166,0.9705660343170166,0.0,45.80879974365234,34.0,48008.59375,0.0,505.4385986328125,1.0,280.9424133300781,284.0415954589844,296.9757385253906,300.0754699707031,293.1499938964844,293.1499938964844,280.6499938964844,32230.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170437216758728,1.0,0.0,0.0,3.717458963394165,3.7174830436706543,9.22116214496782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.07568359375,0.0,1580.7960205078125,1895.4371337890625,0.0,2628.203125,0.9176143407821656,1.0,0.0,3.0,1.0,0.0
17998140,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.998320996761322,0.2947086095809936,0.239561066031456,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9827763438224792,0.2507642805576324,0.2376981079578399,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.998320996761322,0.2753708362579345,0.1863252818584442,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9333950877189636,0.2159178256988525,0.2048206627368927,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8226180672645569,0.1483907252550125,0.670110285282135,284.8471984863281,284.95001220703125,296.23883056640625,294.0328063964844,296.2370910644531,297.2981262207031,284.841796875,1.0,0.3353665471076965,1.0,1.0,0.0,1.0,-1.8483842611312864,1.848381519317627,2.7395599317969754e-06,1.4096511602401731,0.848034679889679,0.848034679889679,0.0,41.89474105834961,34.0,48997.49609375,0.0,491.615966796875,1.0,280.6767578125,283.8779296875,297.06787109375,300.2999267578125,293.1499938964844,293.1499938964844,280.6499938964844,38652.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246586322784424,1.0,0.0,0.0,3.657644510269165,3.657669067382813,8.926809869080898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.57080078125,0.0,1561.577880859375,1895.4371337890625,0.0,2698.78125,0.9066268801689148,1.0,0.0,3.0,1.0,0.0
17998200,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9980897307395936,0.2965462803840637,0.237986221909523,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9845293164253236,0.2509411871433258,0.2378389090299606,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9980897307395936,0.2761035859584808,0.1851003915071487,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9356853365898132,0.2160637229681015,0.2049644291400909,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8237658143043518,0.1482179462909698,0.669339656829834,284.8653564453125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576599121094,297.30059814453125,284.87420654296875,1.0,0.3342603743076324,1.0,1.0,0.0,1.0,-1.842387318611145,1.842384576797485,2.7221215077588568e-06,1.4049259424209597,0.8364667296409607,0.8364667296409607,0.0,41.548095703125,54.0,48692.0546875,0.0,487.1477355957031,1.0,280.65673828125,283.9226379394531,297.0684509277344,300.2548522949219,293.1499938964844,293.1499938964844,280.95001220703125,40889.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250499367713928,1.0,0.0,0.0,3.5545144081115723,3.5545382499694824,8.430509979007184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.60107421875,0.0,1465.135498046875,1895.4371337890625,0.0,2702.415283203125,0.8876358270645142,1.0,0.0,3.0,1.0,0.0
17998260,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.3006792366504669,0.2471038252115249,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.97623610496521,0.2522330582141876,0.238872542977333,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.2781116068363189,0.1921919137239456,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9253026247024536,0.217138722538948,0.2058276981115341,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8151459097862244,0.1482423841953277,0.6689648032188416,285.0565490722656,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.30694580078125,285.0555114746094,1.0,0.3396447300910949,1.0,1.0,0.0,1.0,-1.863985776901245,1.863982915878296,2.784643811537535e-06,1.4215103387832642,0.9947989583015442,0.9947989583015442,0.0,43.25008392333984,72.0,48979.046875,0.0,506.7027893066406,1.0,280.94256591796875,284.0907287597656,297.0648803710937,300.1757507324219,293.1499938964844,293.1499938964844,280.6499938964844,31756.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139535188674927,1.0,0.0,0.0,3.719930410385132,3.719954252243042,9.233426681021228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.72705078125,0.0,1580.013427734375,1895.4371337890625,0.0,2599.647705078125,0.9179869294166564,1.0,0.0,3.0,1.0,0.0
17998320,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.3006792366504669,0.2471038252115249,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.97623610496521,0.2522330582141876,0.238872542977333,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.2781116068363189,0.1921919137239456,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9253026247024536,0.217138722538948,0.2058276981115341,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8151459097862244,0.1482423841953277,0.6689648032188416,285.0565490722656,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.30694580078125,285.0555114746094,1.0,0.3396447300910949,1.0,1.0,0.0,1.0,-1.863985776901245,1.863982915878296,2.784643811537535e-06,1.4215103387832642,0.9947989583015442,0.9947989583015442,0.0,43.25008392333984,72.0,48979.046875,0.0,506.7027893066406,1.0,280.94256591796875,284.0907287597656,297.0648803710937,300.1757507324219,293.1499938964844,293.1499938964844,280.6499938964844,31756.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139535188674927,1.0,0.0,0.0,3.719930410385132,3.719954252243042,9.233426681021228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.72705078125,0.0,1580.013427734375,1895.4371337890625,0.0,2599.647705078125,0.9179869294166564,1.0,0.0,3.0,1.0,0.0
17998380,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9872965216636658,0.2985151410102844,0.269781231880188,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9322622418403624,0.2530809938907623,0.2400986403226852,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9649127125740052,0.2778311669826507,0.1947297006845474,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8832129240036011,0.2178064435720443,0.2068646848201751,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7788318991661072,0.1478543132543563,0.669159471988678,284.9123840332031,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2823791503906,284.9178161621094,1.0,0.3508322834968567,1.0,1.0,0.0,1.0,-1.8981373310089111,1.8981343507766724,2.886570655391552e-06,1.4487203359603882,0.900963544845581,0.900963544845581,0.0,49.79171371459961,90.0,50675.734375,0.0,550.7965698242188,1.0,280.6564636230469,283.9288024902344,297.1872253417969,300.4715270996094,293.1499938964844,293.1499938964844,280.95001220703125,37081.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270182013511658,1.0,0.0,0.0,3.6988308429718018,3.698855638504028,9.128979741035436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.1513671875,0.0,1596.37939453125,1895.4371337890625,0.0,2720.70556640625,0.91696035861969,1.0,0.0,3.0,1.0,0.0
17998440,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9872965216636658,0.2985151410102844,0.269781231880188,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9322622418403624,0.2530809938907623,0.2400986403226852,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9649127125740052,0.2778311669826507,0.1947297006845474,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8832129240036011,0.2178064435720443,0.2068646848201751,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7788318991661072,0.1478543132543563,0.669159471988678,284.9123840332031,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2823791503906,284.9178161621094,1.0,0.3508322834968567,1.0,1.0,0.0,1.0,-1.8981373310089111,1.8981343507766724,2.886570655391552e-06,1.4487203359603882,0.900963544845581,0.900963544845581,0.0,49.79171371459961,90.0,50675.734375,0.0,550.7965698242188,1.0,280.6564636230469,283.9288024902344,297.1872253417969,300.4715270996094,293.1499938964844,293.1499938964844,280.95001220703125,37081.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270182013511658,1.0,0.0,0.0,3.6988308429718018,3.698855638504028,9.128979741035436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.1513671875,0.0,1596.37939453125,1895.4371337890625,0.0,2720.70556640625,0.91696035861969,1.0,0.0,3.0,1.0,0.0
17998500,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9470168948173524,0.2975392043590545,0.2685326635837555,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8920148611068726,0.2535467147827148,0.2407018095254898,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9222007989883424,0.2781132459640503,0.194942831993103,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8486608862876892,0.2181600034236908,0.2073798775672912,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7478510737419128,0.1475723981857299,0.6689924001693726,285.0533142089844,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2713928222656,285.0661926269531,1.0,0.3571252226829529,1.0,1.0,0.0,1.0,-1.8971426486969,1.8971397876739504,2.883452907553874e-06,1.447842001914978,1.0,1.0,0.0,56.38608932495117,90.0,50159.27734375,0.0,571.6595458984375,1.0,280.9035949707031,284.0838317871094,297.1507568359375,300.3079833984375,293.1499938964844,293.1499938964844,280.95001220703125,33249.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221598267555237,1.0,0.0,0.0,3.757141590118408,3.757166147232056,9.419078992323192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.67236328125,0.0,1634.4854736328125,1895.4371337890625,0.0,2675.590576171875,0.9291512370109558,1.0,0.0,3.0,1.0,0.0
17998560,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9114938974380492,0.2976445257663727,0.2684686779975891,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8634986281394958,0.2541665732860565,0.2415059357881546,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8906494379043579,0.2786764502525329,0.1954593509435653,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8234809041023254,0.2186480611562729,0.2080655097961425,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7252021431922913,0.1473890841007232,0.6692779064178467,285.0805969238281,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2672119140625,285.0806884765625,1.0,0.3639547526836395,1.0,1.0,0.0,1.0,-1.899815320968628,1.8998123407363887,2.891448502850835e-06,1.449924349784851,1.0,1.0,0.0,63.14888000488281,108.0,50403.8671875,0.0,595.4439697265625,1.0,280.9432983398437,284.09002685546875,297.1809997558594,300.3958435058594,293.1499938964844,293.1499938964844,280.6499938964844,33022.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211491107940674,1.0,0.0,0.0,3.828105211257935,3.8281304836273193,9.778248113434529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.2060546875,0.0,1717.13232421875,1895.4371337890625,0.0,2666.218505859375,0.943103849887848,1.0,0.0,3.0,1.0,0.0
17998620,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8609194755554199,0.2976067960262298,0.26910200715065,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8197652101516724,0.2546828985214233,0.2428155988454818,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8432634472846985,0.2790195047855377,0.1963189840316772,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7797010540962219,0.218993678689003,0.209186315536499,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6845065355300903,0.1465999335050583,0.6692177653312683,284.8915405273437,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8949584960937,1.0,0.3785819709300995,1.0,1.0,0.0,1.0,-1.904458284378052,1.9044554233551023,2.9055470349703683e-06,1.4536690711975098,0.9151343107223512,0.9151343107223512,0.0,78.21473693847656,96.0,51542.69921875,0.0,647.6755981445312,1.0,280.6557922363281,283.8890380859375,297.277587890625,300.6327819824219,293.1499938964844,293.1499938964844,280.3500061035156,37443.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330133557319641,1.0,0.0,0.0,3.806395769119263,3.8064215183258057,9.667655831435695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.033203125,0.0,1725.4892578125,1895.4371337890625,0.0,2776.5146484375,0.940843939781189,1.0,0.0,3.0,1.0,0.0
17998680,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8609194755554199,0.2976067960262298,0.26910200715065,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8197652101516724,0.2546828985214233,0.2428155988454818,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8432634472846985,0.2790195047855377,0.1963189840316772,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7797010540962219,0.218993678689003,0.209186315536499,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6845065355300903,0.1465999335050583,0.6692177653312683,284.8915405273437,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8949584960937,1.0,0.3785819709300995,1.0,1.0,0.0,1.0,-1.904458284378052,1.9044554233551023,2.9055470349703683e-06,1.4536690711975098,0.9151343107223512,0.9151343107223512,0.0,78.21473693847656,96.0,51542.69921875,0.0,647.6755981445312,1.0,280.6557922363281,283.8890380859375,297.277587890625,300.6327819824219,293.1499938964844,293.1499938964844,280.3500061035156,37443.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330133557319641,1.0,0.0,0.0,3.806395769119263,3.8064215183258057,9.667655831435695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.033203125,0.0,1725.4892578125,1895.4371337890625,0.0,2776.5146484375,0.940843939781189,1.0,0.0,3.0,1.0,0.0
17998740,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8439516425132751,0.2975881099700928,0.2692272067070007,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8037984371185303,0.2548412084579468,0.2432269006967544,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8273393511772156,0.2790555655956268,0.1965154707431793,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7639526724815369,0.2190109640359878,0.2094691544771194,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6684665083885193,0.1455457657575607,0.6657949686050415,284.869384765625,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2419128417969,284.8810729980469,1.0,0.3835688233375549,1.0,1.0,0.0,1.0,-1.9015713930130005,1.9015685319900515,2.897131253121188e-06,1.4515951871871948,0.8240765929222107,0.8240765929222107,0.0,85.01557922363281,84.0,51740.6796875,0.0,667.5183715820312,1.0,280.3575134277344,283.8823547363281,297.30126953125,300.6802673339844,293.1499938964844,293.1499938964844,280.6499938964844,42885.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390560150146484,1.0,0.0,0.0,3.50192666053772,3.50195050239563,8.182902888620447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.68359375,0.0,1424.0108642578125,1895.4371337890625,0.0,2832.896484375,0.8794982433319092,1.0,0.0,3.0,1.0,0.0
17998800,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8439516425132751,0.2975881099700928,0.2692272067070007,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8037984371185303,0.2548412084579468,0.2432269006967544,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8273393511772156,0.2790555655956268,0.1965154707431793,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7639526724815369,0.2190109640359878,0.2094691544771194,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6684665083885193,0.1455457657575607,0.6657949686050415,284.869384765625,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2419128417969,284.8810729980469,1.0,0.3835688233375549,1.0,1.0,0.0,1.0,-1.9015713930130005,1.9015685319900515,2.897131253121188e-06,1.4515951871871948,0.8240765929222107,0.8240765929222107,0.0,85.01557922363281,84.0,51740.6796875,0.0,667.5183715820312,1.0,280.3575134277344,283.8823547363281,297.30126953125,300.6802673339844,293.1499938964844,293.1499938964844,280.6499938964844,42885.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390560150146484,1.0,0.0,0.0,3.50192666053772,3.50195050239563,8.182902888620447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.68359375,0.0,1424.0108642578125,1895.4371337890625,0.0,2832.896484375,0.8794982433319092,1.0,0.0,3.0,1.0,0.0
17998860,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8457092046737671,0.2990541756153106,0.2702375054359436,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.805418074131012,0.2558754980564117,0.2439810335636139,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8288349509239197,0.2801836133003235,0.1971108615398407,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7653231620788574,0.2198009192943573,0.2100145071744918,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6681089997291565,0.1450828462839126,0.6629242897033691,285.0267028808594,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2414855957031,285.0231018066406,1.0,0.3829989731311798,1.0,1.0,0.0,1.0,-1.9016090631484983,1.90160608291626,2.8973956887057284e-06,1.4517333507537842,0.9529767036437988,0.9529767036437988,0.0,84.69200897216797,72.0,51662.02734375,0.0,666.5007934570312,1.0,280.6422424316406,284.0153503417969,297.2977294921875,300.58868408203125,293.1499938964844,293.1499938964844,280.3500061035156,32654.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270917534828186,1.0,0.0,0.0,3.663953304290772,3.663976907730103,8.957630939221417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.78125,0.0,1523.6185302734375,1895.4371337890625,0.0,2721.3896484375,0.9058889150619508,1.0,0.0,3.0,1.0,0.0
