time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8457092046737671,0.2990541756153106,0.2702375054359436,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.805418074131012,0.2558754980564117,0.2439810335636139,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8288349509239197,0.2801836133003235,0.1971108615398407,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7653231620788574,0.2198009192943573,0.2100145071744918,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6681089997291565,0.1450828462839126,0.6629242897033691,285.0267028808594,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2414855957031,285.0231018066406,1.0,0.3829989731311798,1.0,1.0,0.0,1.0,-1.9016090631484983,1.90160608291626,2.8973956887057284e-06,1.4517333507537842,0.9529767036437988,0.9529767036437988,0.0,84.69200897216797,72.0,51662.02734375,0.0,666.5007934570312,1.0,280.6422424316406,284.0153503417969,297.2977294921875,300.58868408203125,293.1499938964844,293.1499938964844,280.3500061035156,32654.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270917534828186,1.0,0.0,0.0,3.663953304290772,3.663976907730103,8.957630939221417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.78125,0.0,1523.6185302734375,1895.4371337890625,0.0,2721.3896484375,0.9058889150619508,1.0,0.0,3.0,1.0,0.0
17998980,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8563805222511292,0.2995204031467438,0.2707825005054474,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8157902359962463,0.2564191222190857,0.2445028126239776,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8388859033584595,0.2806370556354522,0.1974674016237259,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7752877473831177,0.220189169049263,0.2103642225265503,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.675632119178772,0.1444225162267685,0.6596304774284363,284.8937072753906,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23468017578125,284.9020080566406,1.0,0.378760814666748,1.0,1.0,0.0,1.0,-1.8997875452041624,1.8997846841812127,2.8922854653501417e-06,1.4505631923675537,0.8431854248046875,0.8431854248046875,0.0,80.48835754394531,60.0,52235.28125,0.0,651.510986328125,1.0,280.35748291015625,283.89453125,297.4010009765625,300.8003234863281,293.1499938964844,293.1499938964844,280.6499938964844,39882.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353106379508972,1.0,0.0,0.0,3.5240302085876465,3.524053812026977,8.286526735901134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.484375,0.0,1425.5333251953125,1895.4371337890625,0.0,2797.935791015625,0.8806789517402649,1.0,0.0,3.0,1.0,0.0
17999040,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8563805222511292,0.2995204031467438,0.2707825005054474,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8157902359962463,0.2564191222190857,0.2445028126239776,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8388859033584595,0.2806370556354522,0.1974674016237259,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7752877473831177,0.220189169049263,0.2103642225265503,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.675632119178772,0.1444225162267685,0.6596304774284363,284.8937072753906,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23468017578125,284.9020080566406,1.0,0.378760814666748,1.0,1.0,0.0,1.0,-1.8997875452041624,1.8997846841812127,2.8922854653501417e-06,1.4505631923675537,0.8431854248046875,0.8431854248046875,0.0,80.48835754394531,60.0,52235.28125,0.0,651.510986328125,1.0,280.35748291015625,283.89453125,297.4010009765625,300.8003234863281,293.1499938964844,293.1499938964844,280.6499938964844,39882.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353106379508972,1.0,0.0,0.0,3.5240302085876465,3.524053812026977,8.286526735901134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.484375,0.0,1425.5333251953125,1895.4371337890625,0.0,2797.935791015625,0.8806789517402649,1.0,0.0,3.0,1.0,0.0
17999100,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8648436069488525,0.3001050353050232,0.2709596753120422,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8234784603118896,0.2568788528442383,0.2446732819080352,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8468220233917236,0.2811108231544494,0.1975755542516708,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7831411361694336,0.2205469757318496,0.2104568481445312,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6819347143173218,0.1442036628723144,0.6576612591743469,285.0375061035156,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2337951660156,285.0482788085937,1.0,0.3756237924098968,1.0,1.0,0.0,1.0,-1.8980789184570312,1.898076057434082,2.887263008233276e-06,1.4492977857589722,0.9425768852233888,0.9425768852233888,0.0,77.35870361328125,60.0,51830.0625,0.0,640.107177734375,1.0,280.599365234375,284.043701171875,297.3668212890625,300.6288146972656,293.1499938964844,293.1499938964844,280.6499938964844,33782.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282090425491333,1.0,0.0,0.0,3.5879712104797363,3.58799409866333,8.589960884819448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.650390625,0.0,1448.94091796875,1895.4371337890625,0.0,2731.780029296875,0.8921813368797302,1.0,0.0,3.0,1.0,0.0
17999160,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8767603039741516,0.3008690774440765,0.27146777510643,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8338868021965027,0.2574803829193115,0.245050773024559,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.857966959476471,0.2817420065402984,0.1978754699230194,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7939925789833069,0.2210344225168228,0.2107287794351577,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.6909239888191223,0.1440963894128799,0.6562878489494324,285.0390014648437,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23492431640625,285.0348205566406,1.0,0.3720512986183166,1.0,1.0,0.0,1.0,-1.898178577423096,1.8981757164001465,2.887658865802223e-06,1.4494456052780151,0.9757807850837708,0.9757807850837708,0.0,73.5207290649414,48.0,52147.34765625,0.0,627.7777099609375,1.0,280.6423645019531,284.0196228027344,297.40386962890625,300.72625732421875,293.1499938964844,293.1499938964844,280.3500061035156,31976.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259367346763611,1.0,0.0,0.0,3.69439148902893,3.6944150924682617,9.107078540182556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3310546875,0.0,1552.6510009765625,1895.4371337890625,0.0,2710.654052734375,0.9123059511184692,1.0,0.0,3.0,1.0,0.0
17999220,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9066612124443054,0.3011991679668426,0.2717507183551788,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8604715466499329,0.2580079734325409,0.2454078048467636,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8865965604782104,0.2821398079395294,0.1980829089879989,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8201622366905212,0.2214332818984985,0.2109383195638656,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7133474349975586,0.1435139626264572,0.6526321172714233,284.883544921875,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2283935546875,284.89141845703125,1.0,0.3636947870254516,1.0,1.0,0.0,1.0,-1.8950624465942385,1.895059585571289,2.8786525945179164e-06,1.4472395181655884,0.8525252938270569,0.8525252938270569,0.0,65.0927963256836,36.0,52758.4609375,0.0,598.2708129882812,1.0,280.35711669921875,283.8756103515625,297.5019836425781,300.937744140625,293.1499938964844,293.1499938964844,280.6499938964844,39603.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352110981941223,1.0,0.0,0.0,3.577662706375122,3.577686786651612,8.540673093193618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.74072265625,0.0,1480.5982666015625,1895.4371337890625,0.0,2797.007080078125,0.891981303691864,1.0,0.0,3.0,1.0,0.0
17999280,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9066612124443054,0.3011991679668426,0.2717507183551788,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8604715466499329,0.2580079734325409,0.2454078048467636,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8865965604782104,0.2821398079395294,0.1980829089879989,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8201622366905212,0.2214332818984985,0.2109383195638656,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7133474349975586,0.1435139626264572,0.6526321172714233,284.883544921875,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2283935546875,284.89141845703125,1.0,0.3636947870254516,1.0,1.0,0.0,1.0,-1.8950624465942385,1.895059585571289,2.8786525945179164e-06,1.4472395181655884,0.8525252938270569,0.8525252938270569,0.0,65.0927963256836,36.0,52758.4609375,0.0,598.2708129882812,1.0,280.35711669921875,283.8756103515625,297.5019836425781,300.937744140625,293.1499938964844,293.1499938964844,280.6499938964844,39603.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352110981941223,1.0,0.0,0.0,3.577662706375122,3.577686786651612,8.540673093193618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.74072265625,0.0,1480.5982666015625,1895.4371337890625,0.0,2797.007080078125,0.891981303691864,1.0,0.0,3.0,1.0,0.0
17999340,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9402100443840028,0.3020705580711365,0.2719691395759582,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8884966373443604,0.2587327063083648,0.2456311881542205,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9168332815170288,0.2828766703605652,0.1982204020023346,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8448097705841064,0.2220183610916137,0.2110552936792373,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.733737587928772,0.1432881355285644,0.6497995257377625,285.0506286621094,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2283630371094,285.0491638183594,1.0,0.3568873107433319,1.0,1.0,0.0,1.0,-1.8924931287765503,1.892490267753601,2.87104899143742e-06,1.4452836513519287,0.9784908294677734,0.9784908294677734,0.0,58.30103302001953,36.0,52465.75390625,0.0,574.5230102539062,1.0,280.6283264160156,284.0303039550781,297.4748229980469,300.7980041503906,293.1499938964844,293.1499938964844,280.6499938964844,32309.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264954090118408,1.0,0.0,0.0,3.688087940216065,3.688111782073975,9.076028391064028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.92919921875,0.0,1548.0582275390625,1895.4371337890625,0.0,2715.84619140625,0.9121452569961548,1.0,0.0,3.0,1.0,0.0
17999400,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9567039012908936,0.3024575710296631,0.2722277343273163,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9028978943824768,0.2590638697147369,0.2458315044641494,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9336383938789368,0.2832133173942566,0.1983769088983535,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8576461672782898,0.2222920060157776,0.2111997008323669,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7440513372421265,0.1432433277368545,0.6490308046340942,285.0382080078125,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2290344238281,285.0340270996094,1.0,0.3541421294212341,1.0,1.0,0.0,1.0,-1.892482042312622,1.8924791812896729,2.8710501283057965e-06,1.445299744606018,0.9878843426704408,0.9878843426704408,0.0,55.44670104980469,25.0,52602.0,0.0,565.317626953125,1.0,280.642822265625,284.01190185546875,297.5001220703125,300.8532409667969,293.1499938964844,293.1499938964844,280.3500061035156,32116.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259270191192627,1.0,0.0,0.0,3.735776424407959,3.7358007431030273,9.312259408034152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.3837890625,0.0,1600.973388671875,1895.4371337890625,0.0,2710.5634765625,0.9216686487197876,1.0,0.0,3.0,1.0,0.0
17999460,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.3029598593711853,0.2596478164196014,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.971173882484436,0.2595923542976379,0.2461472004652023,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.995834231376648,0.2835887670516968,0.1985390037298202,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.918204128742218,0.2227068990468979,0.2113816738128662,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7928512096405029,0.1427145451307296,0.6453999280929565,284.8741149902344,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2236633300781,284.8801574707031,1.0,0.344058483839035,1.0,1.0,0.0,1.0,-1.888713955879212,1.8887110948562624,2.857938170564012e-06,1.440998673439026,0.8569175004959106,0.8569175004959106,0.0,45.671871185302734,43.0,53160.59375,0.0,527.0283813476562,1.0,280.3568115234375,283.85821533203125,297.5964660644531,301.061279296875,293.1499938964844,293.1499938964844,280.6499938964844,39702.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350328803062439,1.0,0.0,0.0,3.620965003967285,3.6209895610809326,8.748668847147201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.19482421875,0.0,1528.5892333984375,1895.4371337890625,0.0,2795.344482421875,0.9014482498168944,1.0,0.0,3.0,1.0,0.0
17999520,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.3029598593711853,0.2596478164196014,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.971173882484436,0.2595923542976379,0.2461472004652023,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.995834231376648,0.2835887670516968,0.1985390037298202,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.918204128742218,0.2227068990468979,0.2113816738128662,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7928512096405029,0.1427145451307296,0.6453999280929565,284.8741149902344,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2236633300781,284.8801574707031,1.0,0.344058483839035,1.0,1.0,0.0,1.0,-1.888713955879212,1.8887110948562624,2.857938170564012e-06,1.440998673439026,0.8569175004959106,0.8569175004959106,0.0,45.671871185302734,43.0,53160.59375,0.0,527.0283813476562,1.0,280.3568115234375,283.85821533203125,297.5964660644531,301.061279296875,293.1499938964844,293.1499938964844,280.6499938964844,39702.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350328803062439,1.0,0.0,0.0,3.620965003967285,3.6209895610809326,8.748668847147201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.19482421875,0.0,1528.5892333984375,1895.4371337890625,0.0,2795.344482421875,0.9014482498168944,1.0,0.0,3.0,1.0,0.0
17999580,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.9898450374603271,0.3120867013931274,0.2779261767864227,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9380221366882324,0.2643941938877105,0.2489394843578338,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.9690729975700378,0.2900503575801849,0.2012966424226761,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.8861417174339294,0.2262409180402755,0.2131485641002655,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.763362467288971,0.1422188878059387,0.6433102488517761,284.7997741699219,284.95001220703125,296.9030456542969,294.620361328125,296.9014587402344,297.27349853515625,284.79742431640625,1.0,0.3385636806488037,1.0,1.0,0.0,1.0,-1.797986388206482,1.7979838848114014,2.5632016331655905e-06,1.3451753854751587,0.7841284871101379,0.7841284871101379,0.0,47.438621520996094,61.0,49055.87890625,0.0,504.3172607421875,1.0,280.6419677734375,283.8481140136719,297.5535583496094,300.7364807128906,293.1499938964844,293.1499938964844,280.95001220703125,41045.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193870186805725,1.0,0.0,0.0,3.561817169189453,3.5618412494659424,8.46518730668322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.07275390625,0.0,1474.0943603515625,1895.4371337890625,0.0,2649.8916015625,0.8854161500930786,1.0,0.0,3.0,1.0,0.0
17999640,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.9898450374603271,0.3120867013931274,0.2779261767864227,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9380221366882324,0.2643941938877105,0.2489394843578338,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.9690729975700378,0.2900503575801849,0.2012966424226761,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.8861417174339294,0.2262409180402755,0.2131485641002655,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.763362467288971,0.1422188878059387,0.6433102488517761,284.7997741699219,284.95001220703125,296.9030456542969,294.620361328125,296.9014587402344,297.27349853515625,284.79742431640625,1.0,0.3385636806488037,1.0,1.0,0.0,1.0,-1.797986388206482,1.7979838848114014,2.5632016331655905e-06,1.3451753854751587,0.7841284871101379,0.7841284871101379,0.0,47.438621520996094,61.0,49055.87890625,0.0,504.3172607421875,1.0,280.6419677734375,283.8481140136719,297.5535583496094,300.7364807128906,293.1499938964844,293.1499938964844,280.95001220703125,41045.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193870186805725,1.0,0.0,0.0,3.561817169189453,3.5618412494659424,8.46518730668322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.07275390625,0.0,1474.0943603515625,1895.4371337890625,0.0,2649.8916015625,0.8854161500930786,1.0,0.0,3.0,1.0,0.0
17999700,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.9990000128746032,0.3135912120342254,0.2566742300987243,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.9796587228775024,0.2639443576335907,0.2503423392772674,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.9990000128746032,0.2897419035434723,0.1996355056762695,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.9275692105293274,0.2261359542608261,0.2145802825689315,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.7950850129127502,0.1426666676998138,0.6435135006904602,285.2637634277344,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2735595703125,285.267578125,1.0,0.3422529697418213,1.0,1.0,0.0,1.0,-1.872339129447937,1.872336268424988,2.811439117067493e-06,1.429672122001648,1.0,1.0,0.0,44.85485076904297,61.0,51814.5,0.0,519.030517578125,1.0,280.8963317871094,284.2597351074219,297.55487060546875,300.72613525390625,293.1499938964844,293.1499938964844,280.95001220703125,30925.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081549406051636,1.0,0.0,0.0,3.679006576538086,3.679029941558838,9.031385843627504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.9423828125,0.0,1527.4071044921875,1895.4371337890625,0.0,2546.212890625,0.90879887342453,1.0,0.0,3.0,1.0,0.0
17999760,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.9990000128746032,0.3143146336078644,0.2636123597621918,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.971893072128296,0.2640670239925384,0.2504112720489502,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.9973412156105042,0.2893653810024261,0.2027631253004074,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.9186111092567444,0.2263362258672714,0.2147954702377319,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.7887715101242065,0.1429748088121414,0.6452938914299011,285.279541015625,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2688903808594,285.28253173828125,1.0,0.3467686474323272,1.0,1.0,0.0,1.0,-1.893016338348389,1.89301347732544,2.8723945888486924e-06,1.4455366134643557,1.0,1.0,0.0,46.42749786376953,79.0,52327.48046875,0.0,536.5446166992188,1.0,280.9425048828125,284.2699890136719,297.6464538574219,300.934814453125,293.1499938964844,293.1499938964844,280.6499938964844,31792.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095250129699707,1.0,0.0,0.0,3.75646448135376,3.756488800048828,9.415683734914636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.978515625,0.0,1622.4732666015625,1895.4371337890625,0.0,2558.81982421875,0.9260333180427552,1.0,0.0,3.0,1.0,0.0
17999820,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9683658480644226,0.3107641041278839,0.2809116840362549,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9108906984329224,0.264171689748764,0.2509515285491943,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9423564672470092,0.2885378301143646,0.202438622713089,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8643573522567749,0.2264803647994995,0.2154007703065872,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.744350016117096,0.1427580118179321,0.6473175287246704,285.082275390625,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2406616210937,285.0759582519531,1.0,0.3586011230945587,1.0,1.0,0.0,1.0,-1.9130048751831048,1.9130018949508667,2.9328100481507136e-06,1.4614214897155762,1.0,1.0,0.0,55.76076126098633,97.0,54240.27734375,0.0,582.1989135742188,1.0,280.6557922363281,284.0269775390625,297.7818908691406,301.30145263671875,293.1499938964844,293.1499938964844,280.3500061035156,33455.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281651139259338,1.0,0.0,0.0,3.8526265621185294,3.852652311325073,9.903919817588758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.6279296875,0.0,1750.4052734375,1895.4371337890625,0.0,2731.37109375,0.9489790201187134,1.0,0.0,3.0,1.0,0.0
17999880,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9683658480644226,0.3107641041278839,0.2809116840362549,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9108906984329224,0.264171689748764,0.2509515285491943,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9423564672470092,0.2885378301143646,0.202438622713089,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8643573522567749,0.2264803647994995,0.2154007703065872,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.744350016117096,0.1427580118179321,0.6473175287246704,285.082275390625,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2406616210937,285.0759582519531,1.0,0.3586011230945587,1.0,1.0,0.0,1.0,-1.9130048751831048,1.9130018949508667,2.9328100481507136e-06,1.4614214897155762,1.0,1.0,0.0,55.76076126098633,97.0,54240.27734375,0.0,582.1989135742188,1.0,280.6557922363281,284.0269775390625,297.7818908691406,301.30145263671875,293.1499938964844,293.1499938964844,280.3500061035156,33455.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281651139259338,1.0,0.0,0.0,3.8526265621185294,3.852652311325073,9.903919817588758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.6279296875,0.0,1750.4052734375,1895.4371337890625,0.0,2731.37109375,0.9489790201187134,1.0,0.0,3.0,1.0,0.0
17999940,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8973442912101746,0.3077705502510071,0.2783847451210022,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8518983721733093,0.26369708776474,0.2511768043041229,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8765990138053894,0.287563681602478,0.2022066861391067,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8119024038314819,0.2260272353887558,0.2156483829021453,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6974858641624451,0.1416521668434143,0.6457857489585876,284.8743896484375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2154846191406,284.8789978027344,1.0,0.3719472885131836,1.0,1.0,0.0,1.0,-1.9123437404632568,1.912340879440308,2.930850087068393e-06,1.460931420326233,0.9019432067871094,0.9019432067871094,0.0,70.01740264892578,115.0,55159.80859375,0.0,626.953369140625,1.0,280.3568115234375,283.8228759765625,297.80621337890625,301.4117431640625,293.1499938964844,293.1499938964844,280.04998779296875,38459.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404673933982849,1.0,0.0,0.0,3.799090385437012,3.799116373062134,9.630582553654676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.2587890625,0.0,1724.6072998046875,1895.4371337890625,0.0,2846.08251953125,0.9398775696754456,1.0,0.0,3.0,1.0,0.0
18000000,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8973442912101746,0.3077705502510071,0.2783847451210022,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8518983721733093,0.26369708776474,0.2511768043041229,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8765990138053894,0.287563681602478,0.2022066861391067,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8119024038314819,0.2260272353887558,0.2156483829021453,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6974858641624451,0.1416521668434143,0.6457857489585876,284.8743896484375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2154846191406,284.8789978027344,1.0,0.3719472885131836,1.0,1.0,0.0,1.0,-1.9123437404632568,1.912340879440308,2.930850087068393e-06,1.460931420326233,0.9019432067871094,0.9019432067871094,0.0,70.01740264892578,115.0,55159.80859375,0.0,626.953369140625,1.0,280.3568115234375,283.8228759765625,297.80621337890625,301.4117431640625,293.1499938964844,293.1499938964844,280.04998779296875,38459.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404673933982849,1.0,0.0,0.0,3.799090385437012,3.799116373062134,9.630582553654676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.2587890625,0.0,1724.6072998046875,1895.4371337890625,0.0,2846.08251953125,0.9398775696754456,1.0,0.0,3.0,1.0,0.0
18000060,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8508179783821106,0.3066506683826446,0.2775220870971679,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8115476369857788,0.2636785805225372,0.2515558898448944,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.83347088098526,0.2872695326805115,0.2022542506456375,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7705557346343994,0.2259784042835235,0.2160172462463379,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6596567034721375,0.1407570540904998,0.6439927220344543,284.8799133300781,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.20294189453125,284.89093017578125,1.0,0.3861798048019409,1.0,1.0,0.0,1.0,-1.9101043939590447,1.9101014137268064,2.9240070489322534e-06,1.4591225385665894,0.826200008392334,0.826200008392334,0.0,85.86766815185547,103.0,55297.81640625,0.0,676.8378295898438,1.0,280.0577392578125,283.8434143066406,297.8111572265625,301.4153137207031,293.1499938964844,293.1499938964844,280.3500061035156,42528.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438878655433655,1.0,0.0,0.0,3.4871537685394287,3.48717737197876,8.114009233395336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.4755859375,0.0,1406.095458984375,1895.4371337890625,0.0,2878.060546875,0.876380205154419,1.0,0.0,3.0,1.0,0.0
18000120,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8508179783821106,0.3066506683826446,0.2775220870971679,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8115476369857788,0.2636785805225372,0.2515558898448944,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.83347088098526,0.2872695326805115,0.2022542506456375,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7705557346343994,0.2259784042835235,0.2160172462463379,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6596567034721375,0.1407570540904998,0.6439927220344543,284.8799133300781,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.20294189453125,284.89093017578125,1.0,0.3861798048019409,1.0,1.0,0.0,1.0,-1.9101043939590447,1.9101014137268064,2.9240070489322534e-06,1.4591225385665894,0.826200008392334,0.826200008392334,0.0,85.86766815185547,103.0,55297.81640625,0.0,676.8378295898438,1.0,280.0577392578125,283.8434143066406,297.8111572265625,301.4153137207031,293.1499938964844,293.1499938964844,280.3500061035156,42528.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438878655433655,1.0,0.0,0.0,3.4871537685394287,3.48717737197876,8.114009233395336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.4755859375,0.0,1406.095458984375,1895.4371337890625,0.0,2878.060546875,0.876380205154419,1.0,0.0,3.0,1.0,0.0
18000180,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8393648266792297,0.3077135980129242,0.2782964706420898,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8006166219711304,0.2651464343070984,0.252847284078598,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8229314684867859,0.2886855602264404,0.2031477242708206,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7603825926780701,0.2272999882698059,0.2171920388936996,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6499342322349548,0.1409754753112793,0.6448181867599487,285.02764892578125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2090759277344,285.0240173339844,1.0,0.3912867307662964,1.0,1.0,0.0,1.0,-1.916055917739868,1.9160529375076287,2.941850880233688e-06,1.4636725187301636,0.951368808746338,0.951368808746338,0.0,91.6771240234375,91.0,55367.4921875,0.0,700.3961181640625,1.0,280.3421936035156,283.9659423828125,297.814453125,301.337890625,293.1499938964844,293.1499938964844,280.04998779296875,32580.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326696157455444,1.0,0.0,0.0,3.65498948097229,3.655013084411621,8.91385525392252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.98046875,0.0,1513.105712890625,1895.4371337890625,0.0,2773.31103515625,0.9038010835647584,1.0,0.0,3.0,1.0,0.0
18000240,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8393648266792297,0.3077135980129242,0.2782964706420898,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8006166219711304,0.2651464343070984,0.252847284078598,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8229314684867859,0.2886855602264404,0.2031477242708206,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7603825926780701,0.2272999882698059,0.2171920388936996,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6499342322349548,0.1409754753112793,0.6448181867599487,285.02764892578125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2090759277344,285.0240173339844,1.0,0.3912867307662964,1.0,1.0,0.0,1.0,-1.916055917739868,1.9160529375076287,2.941850880233688e-06,1.4636725187301636,0.951368808746338,0.951368808746338,0.0,91.6771240234375,91.0,55367.4921875,0.0,700.3961181640625,1.0,280.3421936035156,283.9659423828125,297.814453125,301.337890625,293.1499938964844,293.1499938964844,280.04998779296875,32580.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326696157455444,1.0,0.0,0.0,3.65498948097229,3.655013084411621,8.91385525392252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.98046875,0.0,1513.105712890625,1895.4371337890625,0.0,2773.31103515625,0.9038010835647584,1.0,0.0,3.0,1.0,0.0
18000300,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8396733403205872,0.307969868183136,0.2787407636642456,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.801315426826477,0.2658371031284332,0.253600150346756,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8234684467315674,0.289266973733902,0.2036606073379516,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7610793709754944,0.2279553413391113,0.2178896814584732,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6501837372779846,0.1411771029233932,0.6458407044410706,284.8831481933594,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21112060546875,284.8702392578125,1.0,0.3917678296566009,1.0,1.0,0.0,1.0,-1.9201772212982176,1.920174241065979,2.954337560368004e-06,1.46688973903656,0.8602278828620911,0.8602278828620911,0.0,91.8428726196289,91.0,56274.31640625,0.0,704.1793823242188,1.0,280.0972900390625,283.79840087890625,297.8992004394531,301.5942687988281,293.1499938964844,293.1499938964844,280.04998779296875,36586.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391668200492859,1.0,0.0,0.0,3.6431844234466553,3.643208503723145,8.856367230691831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.205078125,0.0,1529.976318359375,1895.4371337890625,0.0,2833.931640625,0.901782751083374,1.0,0.0,3.0,1.0,0.0
18000360,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8416669368743896,0.3080368936061859,0.27878138422966,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8039162158966064,0.2664394378662109,0.2541310787200928,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8257308602333069,0.2897245287895202,0.2039558589458465,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7635329365730286,0.2285451143980026,0.2184042483568191,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6519805192947388,0.1413662731647491,0.646433413028717,284.90435791015625,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2115478515625,284.9121398925781,1.0,0.3911328017711639,1.0,1.0,0.0,1.0,-1.92254900932312,1.922546029090881,2.9615343919431325e-06,1.4687391519546509,0.8507387042045593,0.8507387042045593,0.0,90.9506607055664,79.0,56114.7578125,0.0,703.1297607421875,1.0,280.057861328125,283.8520812988281,297.9087829589844,301.5526123046875,293.1499938964844,293.1499938964844,280.3500061035156,39222.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409900069236755,1.0,0.0,0.0,3.5305004119873047,3.530524015426636,8.316983439726755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.65966796875,0.0,1427.5640869140625,1895.4371337890625,0.0,2850.966552734375,0.8817875385284424,1.0,0.0,3.0,1.0,0.0
18000420,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8539485931396484,0.3094562292098999,0.2795483767986297,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8168153166770935,0.2685040533542633,0.255638837814331,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8379932045936584,0.2916534841060638,0.2049501985311508,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7761925458908081,0.2305031716823578,0.2198319882154464,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.662354052066803,0.1423539817333221,0.649044930934906,285.0459289550781,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2220458984375,285.0417175292969,1.0,0.3875864446163177,1.0,1.0,0.0,1.0,-1.9313209056854248,1.931317925453186,2.98807526633027e-06,1.4754644632339478,0.986175537109375,0.986175537109375,0.0,85.94467163085938,67.0,56257.89453125,0.0,693.6093139648438,1.0,280.34259033203125,283.9714660644531,297.91021728515625,301.4912414550781,293.1499938964844,293.1499938964844,280.04998779296875,31757.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336330056190491,1.0,0.0,0.0,3.709339618682861,3.709363460540772,9.180925530927198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.99609375,0.0,1567.9317626953125,1895.4371337890625,0.0,2782.290771484375,0.9154512286186218,1.0,0.0,3.0,1.0,0.0
18000480,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8539485931396484,0.3094562292098999,0.2795483767986297,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8168153166770935,0.2685040533542633,0.255638837814331,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8379932045936584,0.2916534841060638,0.2049501985311508,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7761925458908081,0.2305031716823578,0.2198319882154464,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.662354052066803,0.1423539817333221,0.649044930934906,285.0459289550781,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2220458984375,285.0417175292969,1.0,0.3875864446163177,1.0,1.0,0.0,1.0,-1.9313209056854248,1.931317925453186,2.98807526633027e-06,1.4754644632339478,0.986175537109375,0.986175537109375,0.0,85.94467163085938,67.0,56257.89453125,0.0,693.6093139648438,1.0,280.34259033203125,283.9714660644531,297.91021728515625,301.4912414550781,293.1499938964844,293.1499938964844,280.04998779296875,31757.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336330056190491,1.0,0.0,0.0,3.709339618682861,3.709363460540772,9.180925530927198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.99609375,0.0,1567.9317626953125,1895.4371337890625,0.0,2782.290771484375,0.9154512286186218,1.0,0.0,3.0,1.0,0.0
18000540,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8697084188461304,0.3098664283752441,0.28001269698143,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8318365216255188,0.2698527574539184,0.2568501830101013,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8534659743309021,0.2927440106868744,0.2057069689035415,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7919984459877014,0.2318405508995056,0.2210032045841217,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6758424639701843,0.1431055814027786,0.6516290903091431,284.8699645996094,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2235412597656,284.87579345703125,1.0,0.38319131731987,1.0,1.0,0.0,1.0,-1.938755750656128,1.9387527704238887,3.010817636095453e-06,1.4812637567520142,0.8633005023002625,0.8633005023002625,0.0,80.1304702758789,67.0,57134.734375,0.0,680.2727661132812,1.0,280.064697265625,283.8000793457031,297.9964904785156,301.7259216308594,293.1499938964844,293.1499938964844,280.04998779296875,38722.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434193134307861,1.0,0.0,0.0,3.64856219291687,3.6485867500305176,8.882532256393461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.1630859375,0.0,1551.933837890625,1895.4371337890625,0.0,2873.67822265625,0.90578293800354,1.0,0.0,3.0,1.0,0.0
18000600,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8742085099220276,0.3099485039710998,0.2799926698207855,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8360682725906372,0.2701791822910309,0.2570739090442657,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.857921302318573,0.2930036187171936,0.2058213204145431,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7964755892753601,0.2321671545505523,0.2212295085191726,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6797184944152832,0.1432949006557464,0.6521078944206238,284.8915405273437,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2231140136719,284.89892578125,1.0,0.381903201341629,1.0,1.0,0.0,1.0,-1.939984440803528,1.939981460571289,3.0145699838612927e-06,1.482211351394653,0.8684343695640564,0.8684343695640564,0.0,78.55347442626953,55.0,57156.78125,0.0,676.02294921875,1.0,280.05694580078125,283.823974609375,297.99346923828125,301.7071838378906,293.1499938964844,293.1499938964844,280.3500061035156,38762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437824845314026,1.0,0.0,0.0,3.621186494827272,3.621210813522339,8.749738640290161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.3720703125,0.0,1521.8538818359375,1895.4371337890625,0.0,2877.074462890625,0.9010186791419984,1.0,0.0,3.0,1.0,0.0
18000660,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8950018882751465,0.3110031485557556,0.2803487181663513,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.855411946773529,0.2718155682086944,0.2581303417682647,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8784574866294861,0.29450723528862,0.2064728885889053,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8159725069999695,0.2337492108345031,0.2222615778446197,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.6972013711929321,0.1442688554525375,0.65455561876297,285.0601806640625,284.95001220703125,297.22900390625,294.9888610839844,297.2284851074219,297.22900390625,285.0594177246094,1.0,0.3769566416740417,1.0,1.0,0.0,1.0,-1.946637511253357,1.9466345310211184,3.034859673789469e-06,1.487290620803833,0.9988685250282288,0.9988685250282288,0.0,72.22159576416016,55.0,57023.62890625,0.0,660.2316284179688,1.0,280.3282165527344,283.9805603027344,297.9624938964844,301.5702819824219,293.1499938964844,293.1499938964844,280.3500061035156,32158.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369243144989014,1.0,0.0,0.0,3.732965469360352,3.73298978805542,9.298250915890094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.857421875,0.0,1598.0513916015625,1895.4371337890625,0.0,2812.9931640625,0.9221224784851074,1.0,0.0,3.0,1.0,0.0
18000720,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9061123132705688,0.3115207254886627,0.2807063460350036,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8658117055892944,0.2725630402565002,0.2587068676948547,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8894186019897461,0.2952028810977936,0.2068671137094497,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8254605531692505,0.2344705462455749,0.2228120863437652,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7062885165214539,0.1447359174489975,0.6560031771659851,285.0495300292969,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.232421875,285.04693603515625,1.0,0.3748208880424499,1.0,1.0,0.0,1.0,-1.9506317377090447,1.9506287574768064,3.047119889743044e-06,1.4903693199157717,1.0,1.0,0.0,69.33846282958984,43.0,57234.15625,0.0,653.7456665039062,1.0,280.3426818847656,283.9647521972656,297.9850769042969,301.62957763671875,293.1499938964844,293.1499938964844,280.04998779296875,32201.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370134234428406,1.0,0.0,0.0,3.7788045406341553,3.7788290977478014,9.528009172754536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5693359375,0.0,1651.82568359375,1895.4371337890625,0.0,2813.82470703125,0.9314846992492676,1.0,0.0,3.0,1.0,0.0
