time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.95687597990036,0.3121700882911682,0.2812122702598572,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9111695885658264,0.274542897939682,0.2603336274623871,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9389515519142152,0.2968200147151947,0.2078543603420257,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8658341765403748,0.2364565879106521,0.2244182378053665,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7406677007675171,0.1460853964090347,0.660447895526886,284.8885498046875,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2339782714844,284.8944396972656,1.0,0.3669008016586303,1.0,1.0,0.0,1.0,-1.961649298667908,1.96164619922638,3.081167051277589e-06,1.4989200830459597,0.8888949751853943,0.8888949751853943,0.0,59.24396133422852,31.0,58274.58984375,0.0,628.5504760742188,1.0,280.0570068359375,283.80389404296875,298.0622863769531,301.8466186523437,293.1499938964844,293.1499938964844,280.3500061035156,38310.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472533226013184,1.0,0.0,0.0,3.712699413299561,3.712724447250366,9.197565304930322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.7626953125,0.0,1621.6363525390625,1895.4371337890625,0.0,2909.5517578125,0.9209048748016356,1.0,0.0,3.0,1.0,0.0
18000840,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.95687597990036,0.3121700882911682,0.2812122702598572,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9111695885658264,0.274542897939682,0.2603336274623871,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9389515519142152,0.2968200147151947,0.2078543603420257,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8658341765403748,0.2364565879106521,0.2244182378053665,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7406677007675171,0.1460853964090347,0.660447895526886,284.8885498046875,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2339782714844,284.8944396972656,1.0,0.3669008016586303,1.0,1.0,0.0,1.0,-1.961649298667908,1.96164619922638,3.081167051277589e-06,1.4989200830459597,0.8888949751853943,0.8888949751853943,0.0,59.24396133422852,31.0,58274.58984375,0.0,628.5504760742188,1.0,280.0570068359375,283.80389404296875,298.0622863769531,301.8466186523437,293.1499938964844,293.1499938964844,280.3500061035156,38310.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472533226013184,1.0,0.0,0.0,3.712699413299561,3.712724447250366,9.197565304930322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.7626953125,0.0,1621.6363525390625,1895.4371337890625,0.0,2909.5517578125,0.9209048748016356,1.0,0.0,3.0,1.0,0.0
18000900,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9861302971839904,0.3128378093242645,0.2813462018966675,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9457822442054749,0.2757586538791656,0.2610947787761688,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9716499447822572,0.2979089915752411,0.2082982957363128,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8949706554412842,0.2376500368118286,0.2251799702644348,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7642713785171509,0.1469069272279739,0.6626279950141907,285.0433044433594,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.23760986328125,285.0552062988281,1.0,0.3626660704612732,1.0,1.0,0.0,1.0,-1.9667872190475464,1.966784119606018,3.0970149964559823e-06,1.502837300300598,0.9948145747184752,0.9948145747184752,0.0,53.96687698364258,31.0,57873.3359375,0.0,614.7929077148438,1.0,280.3037109375,283.9703369140625,298.0226135253906,301.6654357910156,293.1499938964844,293.1499938964844,280.3500061035156,33771.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416785597801208,1.0,0.0,0.0,3.762646436691284,3.762671232223511,9.446700346416036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.02734375,0.0,1644.9522705078125,1895.4371337890625,0.0,2857.402099609375,0.9309888482093812,1.0,0.0,3.0,1.0,0.0
18000960,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.987567126750946,0.3143468499183655,0.282215416431427,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.948273241519928,0.2771191298961639,0.2623687088489532,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.973618984222412,0.2992874979972839,0.2091715782880783,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8973313570022583,0.2389686554670334,0.2264192849397659,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7663848996162415,0.1478099375963211,0.6666918396949768,285.0398254394531,284.95001220703125,297.2587280273437,295.0633544921875,297.257080078125,297.2450561523437,285.0166320800781,1.0,0.3570776879787445,0.9210700988769532,0.9210700988769532,0.2000000029802322,1.0,-1.9343829154968264,1.723791241645813,0.2105916887521743,1.2753177881240845,1.0,1.0,0.0,53.1360969543457,34.0,56006.8515625,0.0,600.280517578125,1.0,280.3432006835937,283.88238525390625,298.0486755371094,301.73712158203125,293.1499938964844,293.1499938964844,280.04998779296875,33176.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405113816261292,1.0,0.0,0.0,3.835955858230591,3.835981369018554,9.818394346439163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.900390625,0.0,1727.856201171875,1895.4371337890625,0.0,2846.493408203125,0.9450029134750366,1.0,0.0,3.0,1.0,0.0
18001020,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9990000128746032,0.3196563124656677,0.256376564502716,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.9942018985748292,0.2785971462726593,0.2637996971607208,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9990000128746032,0.3018335998058319,0.1994040012359619,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.9495818614959716,0.2405438125133514,0.2278977185487747,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.8070605397224426,0.1490021497011184,0.6714947819709778,284.74853515625,284.95001220703125,297.26641845703125,295.0934753417969,297.2622985839844,297.2578125,284.7740478515625,1.0,0.3520157933235168,0.7632102966308594,0.7632102966308594,0.6000000238418579,1.0,-1.9432954788208008,0.9890376925468444,0.9542577266693116,0.533227801322937,0.7011017799377441,0.7011017799377441,0.0,46.368988037109375,54.0,45081.6796875,0.0,570.158203125,1.0,280.0587463378906,283.6365966796875,297.977294921875,301.162353515625,293.1499938964844,293.1499938964844,280.3500061035156,57363.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254008293151855,1.0,0.0,0.0,3.004783391952514,3.004805564880371,6.024481535860104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.482421875,0.0,1058.4195556640625,1895.4371337890625,0.0,2705.6748046875,0.7901431918144226,1.0,0.0,3.0,1.0,0.0
18001080,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9990000128746032,0.3196563124656677,0.256376564502716,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.9942018985748292,0.2785971462726593,0.2637996971607208,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9990000128746032,0.3018335998058319,0.1994040012359619,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.9495818614959716,0.2405438125133514,0.2278977185487747,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.8070605397224426,0.1490021497011184,0.6714947819709778,284.74853515625,284.95001220703125,297.26641845703125,295.0934753417969,297.2622985839844,297.2578125,284.7740478515625,1.0,0.3520157933235168,0.7632102966308594,0.7632102966308594,0.6000000238418579,1.0,-1.9432954788208008,0.9890376925468444,0.9542577266693116,0.533227801322937,0.7011017799377441,0.7011017799377441,0.0,46.368988037109375,54.0,45081.6796875,0.0,570.158203125,1.0,280.0587463378906,283.6365966796875,297.977294921875,301.162353515625,293.1499938964844,293.1499938964844,280.3500061035156,57363.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254008293151855,1.0,0.0,0.0,3.004783391952514,3.004805564880371,6.024481535860104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.482421875,0.0,1058.4195556640625,1895.4371337890625,0.0,2705.6748046875,0.7901431918144226,1.0,0.0,3.0,1.0,0.0
18001140,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.3262237310409546,0.2578335106372833,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.994760274887085,0.281113862991333,0.2658314406871795,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.3067122995853424,0.200537160038948,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.950807809829712,0.2430329322814941,0.2299456000328064,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8084375262260437,0.1508128345012664,0.6786031126976013,284.9150695800781,284.95001220703125,297.2715759277344,295.12225341796875,297.2842102050781,297.29278564453125,284.9167175292969,1.0,0.3555987775325775,0.6053504943847656,0.6053504943847656,1.0,1.0,-1.9598026275634768,0.7965580224990845,1.163244605064392,0.3367496132850647,0.7430461645126343,0.7430461645126343,0.0,46.96813201904297,74.0,41709.91796875,0.0,584.1489868164062,1.0,280.3347473144531,283.7587585449219,297.8753967285156,300.60321044921875,293.1499938964844,293.1499938964844,280.6499938964844,40161.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685691118240356,1.0,0.0,0.0,2.9104597568511963,2.910478115081787,5.652187269333808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.2431640625,0.0,880.3580932617188,1895.4371337890625,0.0,2188.142333984375,0.7483229041099548,1.0,0.0,3.0,1.0,0.0
18001200,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.3262237310409546,0.2578335106372833,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.994760274887085,0.281113862991333,0.2658314406871795,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.3067122995853424,0.200537160038948,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.950807809829712,0.2430329322814941,0.2299456000328064,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8084375262260437,0.1508128345012664,0.6786031126976013,284.9150695800781,284.95001220703125,297.2715759277344,295.12225341796875,297.2842102050781,297.29278564453125,284.9167175292969,1.0,0.3555987775325775,0.6053504943847656,0.6053504943847656,1.0,1.0,-1.9598026275634768,0.7965580224990845,1.163244605064392,0.3367496132850647,0.7430461645126343,0.7430461645126343,0.0,46.96813201904297,74.0,41709.91796875,0.0,584.1489868164062,1.0,280.3347473144531,283.7587585449219,297.8753967285156,300.60321044921875,293.1499938964844,293.1499938964844,280.6499938964844,40161.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685691118240356,1.0,0.0,0.0,2.9104597568511963,2.910478115081787,5.652187269333808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.2431640625,0.0,880.3580932617188,1895.4371337890625,0.0,2188.142333984375,0.7483229041099548,1.0,0.0,3.0,1.0,0.0
18001260,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.3289361298084259,0.2678562104701996,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9869701862335204,0.2833699584007263,0.2678888738155365,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.309133231639862,0.2083325982093811,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9405819773674012,0.2452273219823837,0.23195780813694,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.801017701625824,0.1524361371994018,0.6857325434684753,285.0456848144531,284.95001220703125,297.2739562988281,295.1419677734375,297.2917175292969,297.30419921875,285.0427551269531,1.0,0.3629690408706665,0.6227723956108093,0.6227723956108093,1.0,1.0,-1.9946342706680296,0.8200926184654236,1.174541711807251,0.3521569073200226,0.8474470973014832,0.8474470973014832,0.0,49.439544677734375,74.0,42014.07421875,0.0,618.5317993164062,1.0,280.6101379394531,283.8753967285156,297.941162109375,300.57000732421875,293.1499938964844,293.1499938964844,280.6499938964844,30662.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397109270095825,1.0,0.0,0.0,3.0786292552948,3.0786471366882324,6.324236210275558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.1181640625,0.0,951.86474609375,1895.4371337890625,0.0,1937.1180419921875,0.7750259041786194,1.0,0.0,3.0,1.0,0.0
18001320,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.3292885422706604,0.2737955749034881,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9818126559257508,0.2843051254749298,0.2688268721103668,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.3095871210098266,0.2129521071910858,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9340863823890686,0.2461405247449875,0.2328710258007049,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7963132262229919,0.1531207114458084,0.6890011429786682,285.03192138671875,284.95001220703125,297.274658203125,295.1498718261719,297.290771484375,297.3023681640625,285.0316772460937,1.0,0.366992712020874,0.6298969388008118,0.6298969388008118,1.0,1.0,-2.0134572982788086,0.8334657549858093,1.1799914836883545,0.3611759543418884,0.8552747368812561,0.8552747368812561,0.0,50.90691375732422,94.0,42473.77734375,0.0,638.0285034179688,1.0,280.6339416503906,283.85906982421875,298.0085754394531,300.68389892578125,293.1499938964844,293.1499938964844,280.95001220703125,30551.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357053160667419,1.0,0.0,0.0,3.146920680999756,3.146939277648926,6.607922387047438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.80859375,0.0,1007.034912109375,1895.4371337890625,0.0,1903.1123046875,0.7887917160987854,1.0,0.0,3.0,1.0,0.0
18001380,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.9724174737930298,0.3267644047737121,0.29515340924263,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.9268134236335754,0.2876198589801788,0.2723198533058166,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.954628050327301,0.3106358349323272,0.2174387276172638,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8808096647262573,0.2493720948696136,0.2362885773181915,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7548734545707703,0.1555180549621582,0.7015504240989685,285.134033203125,284.95001220703125,297.2760925292969,295.17645263671875,297.2801513671875,297.2832336425781,285.1268920898437,1.0,0.383380264043808,0.6544433832168579,0.6544433832168579,1.0,1.0,-2.061934232711792,0.8703287839889526,1.1916054487228394,0.3874026238918304,1.0,1.0,0.0,61.68941116333008,114.0,43629.4140625,0.0,716.439208984375,1.0,280.93817138671875,283.9350280761719,298.1633605957031,300.9252624511719,293.1499938964844,293.1499938964844,280.6499938964844,27445.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314727306365967,1.0,0.0,0.0,3.488335609436035,3.488356590270996,8.119510539472685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.35498046875,0.0,1299.463623046875,1895.4371337890625,0.0,1867.4249267578125,0.8620257377624512,1.0,0.0,3.0,1.0,0.0
18001440,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.9724174737930298,0.3267644047737121,0.29515340924263,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.9268134236335754,0.2876198589801788,0.2723198533058166,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.954628050327301,0.3106358349323272,0.2174387276172638,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8808096647262573,0.2493720948696136,0.2362885773181915,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7548734545707703,0.1555180549621582,0.7015504240989685,285.134033203125,284.95001220703125,297.2760925292969,295.17645263671875,297.2801513671875,297.2832336425781,285.1268920898437,1.0,0.383380264043808,0.6544433832168579,0.6544433832168579,1.0,1.0,-2.061934232711792,0.8703287839889526,1.1916054487228394,0.3874026238918304,1.0,1.0,0.0,61.68941116333008,114.0,43629.4140625,0.0,716.439208984375,1.0,280.93817138671875,283.9350280761719,298.1633605957031,300.9252624511719,293.1499938964844,293.1499938964844,280.6499938964844,27445.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314727306365967,1.0,0.0,0.0,3.488335609436035,3.488356590270996,8.119510539472685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.35498046875,0.0,1299.463623046875,1895.4371337890625,0.0,1867.4249267578125,0.8620257377624512,1.0,0.0,3.0,1.0,0.0
18001500,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.936758041381836,0.3252490162849426,0.2939556539058685,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8952492475509644,0.2889431118965149,0.2740229070186615,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9198273420333862,0.3112174868583679,0.2181467413902282,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8537426590919495,0.2506974339485168,0.2379708737134933,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7333465218544006,0.1565328240394592,0.7078655362129211,284.9645080566406,284.95001220703125,297.2763671875,295.1893920898437,297.2781982421875,297.2796630859375,284.9456481933594,1.0,0.3922586143016815,0.6667166352272034,0.6667166352272034,1.0,1.0,-2.078965425491333,0.8845858573913574,1.1943795680999756,0.3976927697658539,0.943530797958374,0.943530797958374,0.0,69.22624206542969,114.0,45141.4765625,0.0,755.2816162109375,1.0,280.7001037597656,283.7315673828125,298.279541015625,301.2563781738281,293.1499938964844,293.1499938964844,280.6499938964844,30204.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460997104644775,1.0,0.0,0.0,3.5864357948303223,3.5864579677581787,8.582610462326556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.16259765625,0.0,1420.9857177734375,1895.4371337890625,0.0,1991.804443359375,0.8854748606681824,1.0,0.0,3.0,1.0,0.0
18001560,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9009352326393129,0.3240405917167663,0.2930182516574859,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8667322397232056,0.2899288833141327,0.2754110693931579,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8882742524147034,0.3115938901901245,0.2187005132436752,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8286347389221191,0.2517218589782715,0.239383727312088,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7122955918312073,0.1573292016983032,0.7134271860122681,284.90191650390625,284.95001220703125,297.2763671875,295.2021179199219,297.2765808105469,297.2767639160156,284.90252685546875,1.0,0.4011678993701935,0.6658321022987366,0.6658321022987366,1.0,1.0,-2.088550567626953,0.8890506625175476,1.1994998455047607,0.3999277353286743,0.8917145133018494,0.8917145133018494,0.0,78.09064483642578,132.0,45353.5390625,0.0,795.0402221679688,1.0,280.6581726074219,283.690185546875,298.294189453125,301.2767944335937,293.1499938964844,293.1499938964844,280.95001220703125,34650.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559831738471985,1.0,0.0,0.0,3.5749220848083496,3.574944972991944,8.527592285645369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.3916015625,0.0,1441.3446044921875,1895.4371337890625,0.0,2077.43408203125,0.8866720795631409,1.0,0.0,3.0,1.0,0.0
18001620,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8553633689880371,0.3241302073001861,0.2930349111557007,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8278999924659729,0.2925820350646972,0.2783638536930084,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8459993600845337,0.3135178387165069,0.2202703654766082,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7910509705543518,0.2543592154979706,0.2423516511917114,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.678381621837616,0.1592557877302169,0.7247031331062317,285.0520324707031,284.95001220703125,297.27593994140625,295.2270202636719,297.2784118652344,297.2801818847656,285.0508728027344,1.0,0.418828010559082,0.6640630960464478,0.6640630960464478,1.0,1.0,-2.111104249954224,0.8987480998039246,1.2123562097549438,0.4042455554008484,1.0,1.0,0.0,95.7492904663086,120.0,45292.07421875,0.0,878.4993896484375,1.0,280.9425964355469,283.8369445800781,298.2392883300781,301.1607360839844,293.1499938964844,293.1499938964844,280.6499938964844,31525.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543910145759583,1.0,0.0,0.0,3.74146032333374,3.7414844036102295,9.340616884401244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.7197265625,0.0,1603.0072021484375,1895.4371337890625,0.0,2063.558837890625,0.9224043488502502,1.0,0.0,3.0,1.0,0.0
18001680,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8553633689880371,0.3241302073001861,0.2930349111557007,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8278999924659729,0.2925820350646972,0.2783638536930084,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8459993600845337,0.3135178387165069,0.2202703654766082,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7910509705543518,0.2543592154979706,0.2423516511917114,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.678381621837616,0.1592557877302169,0.7247031331062317,285.0520324707031,284.95001220703125,297.27593994140625,295.2270202636719,297.2784118652344,297.2801818847656,285.0508728027344,1.0,0.418828010559082,0.6640630960464478,0.6640630960464478,1.0,1.0,-2.111104249954224,0.8987480998039246,1.2123562097549438,0.4042455554008484,1.0,1.0,0.0,95.7492904663086,120.0,45292.07421875,0.0,878.4993896484375,1.0,280.9425964355469,283.8369445800781,298.2392883300781,301.1607360839844,293.1499938964844,293.1499938964844,280.6499938964844,31525.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543910145759583,1.0,0.0,0.0,3.74146032333374,3.7414844036102295,9.340616884401244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.7197265625,0.0,1603.0072021484375,1895.4371337890625,0.0,2063.558837890625,0.9224043488502502,1.0,0.0,3.0,1.0,0.0
18001740,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8427156209945679,0.324259877204895,0.2935953438282013,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8176590800285339,0.2945938408374786,0.2807110249996185,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8348077535629272,0.3149262070655823,0.2216046005487442,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7806698679924011,0.25640669465065,0.2447079569101333,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6697145104408264,0.1607936322689056,0.7333166003227234,284.8719177246094,284.95001220703125,297.2753601074219,295.2483825683594,297.2782287597656,297.2803649902344,284.8744506835937,1.0,0.4260343611240387,0.6625063419342041,0.6625063419342041,1.0,1.0,-2.129382848739624,0.9065040946006776,1.2228786945343018,0.4077807068824768,0.892909049987793,0.892909049987793,0.0,102.79786682128906,120.0,46482.5703125,0.0,921.06005859375,1.0,280.6612548828125,283.6431579589844,298.30987548828125,301.3792724609375,293.1499938964844,293.1499938964844,280.6499938964844,37392.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688993215560913,1.0,0.0,0.0,3.7229154109954834,3.722940444946289,9.248251444660128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.794921875,0.0,1626.4410400390625,1895.4371337890625,0.0,2191.0703125,0.9216470718383788,1.0,0.0,3.0,1.0,0.0
18001800,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8419395089149475,0.3242788314819336,0.2936020791530609,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8171320557594299,0.2948524951934814,0.2809620797634125,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8341907858848572,0.3151018023490906,0.2217297852039337,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7801706194877625,0.2566722333431244,0.2449668496847152,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6693312525749207,0.1609940379858017,0.7342701554298401,284.8780517578125,284.95001220703125,297.2752990722656,295.2512512207031,297.2781066894531,297.2802124023437,284.8813781738281,1.0,0.426602691411972,0.6622940897941589,0.6622940897941589,1.0,1.0,-2.1312992572784424,0.907293736934662,1.2240055799484253,0.4081135392189026,0.8909865617752075,0.8909865617752075,0.0,103.270263671875,108.0,46500.77734375,0.0,924.594482421875,1.0,280.6573486328125,283.6498718261719,298.3052062988281,301.3687744140625,293.1499938964844,293.1499938964844,280.95001220703125,37656.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695358395576477,1.0,0.0,0.0,3.7104218006134033,3.71044659614563,9.186283591589016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.84130859375,0.0,1614.03369140625,1895.4371337890625,0.0,2196.71728515625,0.9194490313529968,1.0,0.0,3.0,1.0,0.0
18001860,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8439140915870667,0.3258097469806671,0.2945090532302856,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8205313682556152,0.2978391945362091,0.2834703326225281,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8370301127433777,0.3175948858261108,0.2231899201869964,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7840419411659241,0.259626179933548,0.2474754154682159,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6731691360473633,0.1631848067045211,0.7431092262268066,285.0575561523437,284.95001220703125,297.2748413085937,295.2749938964844,297.2822570800781,297.2876892089844,285.05780029296875,1.0,0.4286596775054931,0.6615653038024902,0.6615653038024902,1.0,1.0,-2.1507797241210938,0.9160428643226624,1.2347369194030762,0.4121645092964172,1.0,1.0,0.0,103.2277374267578,96.0,46225.71875,0.0,943.1032104492188,1.0,280.94342041015625,283.8280639648437,298.260498046875,301.2375793457031,293.1499938964844,293.1499938964844,280.6499938964844,33022.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621658444404602,1.0,0.0,0.0,3.8292412757873535,3.829266309738159,9.78405068963184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.318359375,0.0,1718.50341796875,1895.4371337890625,0.0,2131.596435546875,0.9432833194732666,1.0,0.0,3.0,1.0,0.0
18001920,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8439140915870667,0.3258097469806671,0.2945090532302856,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8205313682556152,0.2978391945362091,0.2834703326225281,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8370301127433777,0.3175948858261108,0.2231899201869964,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7840419411659241,0.259626179933548,0.2474754154682159,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6731691360473633,0.1631848067045211,0.7431092262268066,285.0575561523437,284.95001220703125,297.2748413085937,295.2749938964844,297.2822570800781,297.2876892089844,285.05780029296875,1.0,0.4286596775054931,0.6615653038024902,0.6615653038024902,1.0,1.0,-2.1507797241210938,0.9160428643226624,1.2347369194030762,0.4121645092964172,1.0,1.0,0.0,103.2277374267578,96.0,46225.71875,0.0,943.1032104492188,1.0,280.94342041015625,283.8280639648437,298.260498046875,301.2375793457031,293.1499938964844,293.1499938964844,280.6499938964844,33022.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621658444404602,1.0,0.0,0.0,3.8292412757873535,3.829266309738159,9.78405068963184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.318359375,0.0,1718.50341796875,1895.4371337890625,0.0,2131.596435546875,0.9432833194732666,1.0,0.0,3.0,1.0,0.0
18001980,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8550198674201965,0.3267117142677307,0.2954238951206207,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8324448466300964,0.3005084097385406,0.2859720289707184,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8488057851791382,0.3196519613265991,0.2246517688035965,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7969527244567871,0.2623300850391388,0.2499838769435882,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6851077675819397,0.1653084605932235,0.7520930171012878,284.88873291015625,284.95001220703125,297.27508544921875,295.29840087890625,297.2846069335937,297.2917175292969,284.8923034667969,1.0,0.4272378087043762,0.6608365178108215,0.6608365178108215,1.0,1.0,-2.170448303222656,0.9248688817024232,1.2455793619155884,0.4163889288902282,0.9093287587165833,0.9093287587165833,0.0,98.70623779296876,84.0,47458.8046875,0.0,945.5094604492188,1.0,280.65576171875,283.64422607421875,298.34100341796875,301.4593505859375,293.1499938964844,293.1499938964844,280.3500061035156,37737.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749515175819397,1.0,0.0,0.0,3.79146409034729,3.791489839553833,9.59195631367038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.650390625,0.0,1709.8251953125,1895.4371337890625,0.0,2244.933349609375,0.9378225207328796,1.0,0.0,3.0,1.0,0.0
18002040,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8550198674201965,0.3267117142677307,0.2954238951206207,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8324448466300964,0.3005084097385406,0.2859720289707184,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8488057851791382,0.3196519613265991,0.2246517688035965,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7969527244567871,0.2623300850391388,0.2499838769435882,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6851077675819397,0.1653084605932235,0.7520930171012878,284.88873291015625,284.95001220703125,297.27508544921875,295.29840087890625,297.2846069335937,297.2917175292969,284.8923034667969,1.0,0.4272378087043762,0.6608365178108215,0.6608365178108215,1.0,1.0,-2.170448303222656,0.9248688817024232,1.2455793619155884,0.4163889288902282,0.9093287587165833,0.9093287587165833,0.0,98.70623779296876,84.0,47458.8046875,0.0,945.5094604492188,1.0,280.65576171875,283.64422607421875,298.34100341796875,301.4593505859375,293.1499938964844,293.1499938964844,280.3500061035156,37737.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749515175819397,1.0,0.0,0.0,3.79146409034729,3.791489839553833,9.59195631367038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.650390625,0.0,1709.8251953125,1895.4371337890625,0.0,2244.933349609375,0.9378225207328796,1.0,0.0,3.0,1.0,0.0
18002100,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.8628509640693665,0.3269904553890228,0.2955781519412994,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8405134081840515,0.3017123937606811,0.2870000004768371,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8569813966751099,0.3205135762691498,0.2251788228750229,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.8055846095085144,0.2635706663131714,0.2510424852371216,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.6930559873580933,0.166304737329483,0.7559792995452881,284.79376220703125,284.95001220703125,297.2756042480469,295.3099975585937,297.28521728515625,297.2924194335937,284.79107666015625,1.0,0.425552636384964,0.6604721546173096,0.6604721546173096,1.0,1.0,-2.1784417629241943,0.9284244179725648,1.2500172853469849,0.4180418252944946,0.812547504901886,0.812547504901886,0.0,95.47433471679688,84.0,48114.09375,0.0,941.3092651367188,1.0,280.3973083496094,283.5317687988281,298.3721923828125,301.6060791015625,293.1499938964844,293.1499938964844,280.3500061035156,42667.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822659611701965,1.0,0.0,0.0,3.667440891265869,3.667466163635254,8.9746919229583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.25927734375,0.0,1602.7862548828125,1895.4371337890625,0.0,2310.508544921875,0.9109137058258056,1.0,0.0,3.0,1.0,0.0
18002160,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8726242184638977,0.3274292051792145,0.2956841886043548,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8504074215888977,0.3030009567737579,0.2879726588726043,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8670903444290161,0.3214788436889648,0.2256580144166946,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.815527081489563,0.2648870944976806,0.2520516514778137,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7025238871574402,0.1673522144556045,0.7596911191940308,284.8716125488281,284.95001220703125,297.2764587402344,295.3215637207031,297.2863464355469,297.2937316894531,284.8800048828125,1.0,0.4233885705471039,0.6600672602653503,0.6600672602653503,1.0,1.0,-2.1859827041625977,0.9317501783370972,1.25423264503479,0.4195525646209717,0.8227128386497498,0.8227128386497498,0.0,91.69943237304688,72.0,47873.16015625,0.0,934.607421875,1.0,280.35791015625,283.6260070800781,298.3447265625,301.5013427734375,293.1499938964844,293.1499938964844,280.6499938964844,42574.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828043103218079,1.0,0.0,0.0,3.4948363304138184,3.4948601722717285,8.149800692081044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.84814453125,0.0,1414.3961181640625,1895.4371337890625,0.0,2315.354736328125,0.8775656819343567,1.0,0.0,3.0,1.0,0.0
18002220,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9033518433570862,0.3297668397426605,0.2970591783523559,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8809109330177307,0.3065886199474334,0.2906883656978607,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8983163237571716,0.3246218562126159,0.2273195683956146,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.843374490737915,0.2684280574321747,0.2547498941421509,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7281653881072998,0.1701091676950454,0.7692726254463196,285.0316162109375,284.95001220703125,297.2794189453125,295.3446350097656,297.2945251464844,297.3057556152344,285.0301208496094,1.0,0.4183396100997925,0.6592575907707214,0.6592575907707214,1.0,1.0,-2.2076358795166016,0.941474437713623,1.266161561012268,0.4240924119949341,0.9547268748283386,0.9547268748283386,0.0,82.15523529052734,60.0,47857.08984375,0.0,919.9308471679688,1.0,280.6418151855469,283.7716979980469,298.3133850097656,301.3840637207031,293.1499938964844,293.1499938964844,280.3500061035156,32550.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717477083206177,1.0,0.0,0.0,3.656353712081909,3.65637731552124,8.920510481402744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.939453125,0.0,1514.396240234375,1895.4371337890625,0.0,2216.373779296875,0.9042149782180786,1.0,0.0,3.0,1.0,0.0
18002280,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9033518433570862,0.3297668397426605,0.2970591783523559,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8809109330177307,0.3065886199474334,0.2906883656978607,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8983163237571716,0.3246218562126159,0.2273195683956146,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.843374490737915,0.2684280574321747,0.2547498941421509,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7281653881072998,0.1701091676950454,0.7692726254463196,285.0316162109375,284.95001220703125,297.2794189453125,295.3446350097656,297.2945251464844,297.3057556152344,285.0301208496094,1.0,0.4183396100997925,0.6592575907707214,0.6592575907707214,1.0,1.0,-2.2076358795166016,0.941474437713623,1.266161561012268,0.4240924119949341,0.9547268748283386,0.9547268748283386,0.0,82.15523529052734,60.0,47857.08984375,0.0,919.9308471679688,1.0,280.6418151855469,283.7716979980469,298.3133850097656,301.3840637207031,293.1499938964844,293.1499938964844,280.3500061035156,32550.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717477083206177,1.0,0.0,0.0,3.656353712081909,3.65637731552124,8.920510481402744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.939453125,0.0,1514.396240234375,1895.4371337890625,0.0,2216.373779296875,0.9042149782180786,1.0,0.0,3.0,1.0,0.0
18002340,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9508129358291626,0.3311422169208526,0.2981646656990051,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.92645263671875,0.3096943795681,0.2933603227138519,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9462241530418396,0.327108085155487,0.2289012223482132,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8839040398597717,0.2715702950954437,0.2574331164360046,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7622294425964355,0.1726960390806198,0.7792309522628784,284.9051513671875,284.95001220703125,297.28448486328125,295.3677978515625,297.3003845214844,297.3123474121094,284.91046142578125,1.0,0.4126100838184356,0.6584478616714478,0.6584478616714478,1.0,1.0,-2.2292630672454834,0.9511532187461852,1.278109788894653,0.4287546277046203,0.8572947978973389,0.8572947978973389,0.0,71.76303100585938,48.0,48884.7734375,0.0,901.652099609375,1.0,280.3573913574219,283.6368103027344,298.4002685546875,301.6039733886719,293.1499938964844,293.1499938964844,280.6499938964844,38754.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827239632606506,1.0,0.0,0.0,3.558444261550904,3.5584678649902344,8.44916201003798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.4306640625,0.0,1453.763427734375,1895.4371337890625,0.0,2314.63134765625,0.8873019218444824,1.0,0.0,3.0,1.0,0.0
18002400,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9508129358291626,0.3311422169208526,0.2981646656990051,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.92645263671875,0.3096943795681,0.2933603227138519,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9462241530418396,0.327108085155487,0.2289012223482132,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8839040398597717,0.2715702950954437,0.2574331164360046,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7622294425964355,0.1726960390806198,0.7792309522628784,284.9051513671875,284.95001220703125,297.28448486328125,295.3677978515625,297.3003845214844,297.3123474121094,284.91046142578125,1.0,0.4126100838184356,0.6584478616714478,0.6584478616714478,1.0,1.0,-2.2292630672454834,0.9511532187461852,1.278109788894653,0.4287546277046203,0.8572947978973389,0.8572947978973389,0.0,71.76303100585938,48.0,48884.7734375,0.0,901.652099609375,1.0,280.3573913574219,283.6368103027344,298.4002685546875,301.6039733886719,293.1499938964844,293.1499938964844,280.6499938964844,38754.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827239632606506,1.0,0.0,0.0,3.558444261550904,3.5584678649902344,8.44916201003798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.4306640625,0.0,1453.763427734375,1895.4371337890625,0.0,2314.63134765625,0.8873019218444824,1.0,0.0,3.0,1.0,0.0
18002460,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.3336750864982605,0.2956991195678711,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9874241948127748,0.3134243190288543,0.2962280213832855,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.3303986489772796,0.2298172116279602,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9464311003684998,0.2752720713615417,0.2602995336055755,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8125417232513428,0.175676941871643,0.7898960113525391,285.05377197265625,284.95001220703125,297.29205322265625,295.39117431640625,297.3101501464844,297.3237609863281,285.0500183105469,1.0,0.4061761200428009,0.6574824452400208,0.6574824452400208,1.0,1.0,-2.245414018630981,0.9581249952316284,1.287289023399353,0.4323048293590545,0.9993833303451538,0.9993833303451538,0.0,61.41471481323242,66.0,48830.62890625,0.0,878.4971313476562,1.0,280.64276123046875,283.7730712890625,298.3753967285156,301.5106811523437,293.1499938964844,293.1499938964844,280.3500061035156,31664.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754247188568115,1.0,0.0,0.0,3.733823537826538,3.7338476181030273,9.302525540988428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.41796875,0.0,1595.255615234375,1895.4371337890625,0.0,2249.160400390625,0.9210030436515808,1.0,0.0,3.0,1.0,0.0
18002520,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.3336750864982605,0.2956991195678711,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9874241948127748,0.3134243190288543,0.2962280213832855,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.3303986489772796,0.2298172116279602,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9464311003684998,0.2752720713615417,0.2602995336055755,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8125417232513428,0.175676941871643,0.7898960113525391,285.05377197265625,284.95001220703125,297.29205322265625,295.39117431640625,297.3101501464844,297.3237609863281,285.0500183105469,1.0,0.4061761200428009,0.6574824452400208,0.6574824452400208,1.0,1.0,-2.245414018630981,0.9581249952316284,1.287289023399353,0.4323048293590545,0.9993833303451538,0.9993833303451538,0.0,61.41471481323242,66.0,48830.62890625,0.0,878.4971313476562,1.0,280.64276123046875,283.7730712890625,298.3753967285156,301.5106811523437,293.1499938964844,293.1499938964844,280.3500061035156,31664.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754247188568115,1.0,0.0,0.0,3.733823537826538,3.7338476181030273,9.302525540988428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.41796875,0.0,1595.255615234375,1895.4371337890625,0.0,2249.160400390625,0.9210030436515808,1.0,0.0,3.0,1.0,0.0
18002580,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.3374629318714142,0.2913117110729217,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9940550923347472,0.3165114521980285,0.2993257343769073,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.3343826830387115,0.2265757769346237,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9558025002479552,0.2784166634082794,0.2634266316890716,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.820461094379425,0.1783565878868103,0.8023077249526978,284.8915100097656,284.95001220703125,297.3026123046875,295.4149169921875,297.3189392089844,297.33135986328125,284.8967590332031,1.0,0.4087960124015808,0.6565170288085938,0.6565170288085938,1.0,1.0,-2.2603135108947754,0.9646585583686828,1.2956550121307373,0.434786319732666,0.8770343065261841,0.8770343065261841,0.0,61.09342193603516,86.0,49791.8828125,0.0,891.0661010742188,1.0,280.3573303222656,283.60748291015625,298.4506530761719,301.713623046875,293.1499938964844,293.1499938964844,280.6499938964844,38440.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871542572975159,1.0,0.0,0.0,3.6565423011779785,3.656566619873047,8.921430207919911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.85546875,0.0,1558.751708984375,1895.4371337890625,0.0,2354.60546875,0.9085947871208192,1.0,0.0,3.0,1.0,0.0
