time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.3374629318714142,0.2913117110729217,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9940550923347472,0.3165114521980285,0.2993257343769073,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.3343826830387115,0.2265757769346237,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9558025002479552,0.2784166634082794,0.2634266316890716,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.820461094379425,0.1783565878868103,0.8023077249526978,284.8915100097656,284.95001220703125,297.3026123046875,295.4149169921875,297.3189392089844,297.33135986328125,284.8967590332031,1.0,0.4087960124015808,0.6565170288085938,0.6565170288085938,1.0,1.0,-2.2603135108947754,0.9646585583686828,1.2956550121307373,0.434786319732666,0.8770343065261841,0.8770343065261841,0.0,61.09342193603516,86.0,49791.8828125,0.0,891.0661010742188,1.0,280.3573303222656,283.60748291015625,298.4506530761719,301.713623046875,293.1499938964844,293.1499938964844,280.6499938964844,38440.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871542572975159,1.0,0.0,0.0,3.6565423011779785,3.656566619873047,8.921430207919911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.85546875,0.0,1558.751708984375,1895.4371337890625,0.0,2354.60546875,0.9085947871208192,1.0,0.0,3.0,1.0,0.0
18002700,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.3390807807445526,0.2959330379962921,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9913338422775269,0.3183073997497558,0.3008569478988647,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.3363785743713379,0.2301701456308365,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9524052739143372,0.2802116274833679,0.2649802267551422,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8184187412261963,0.1798439472913742,0.8085924983024597,285.0491943359375,284.95001220703125,297.30914306640625,295.4269714355469,297.3245544433594,297.33624267578125,285.0600891113281,1.0,0.4131362438201904,0.6560343503952026,0.6560343503952026,1.0,1.0,-2.2814223766326904,0.974294662475586,1.307127833366394,0.4393292069435119,0.9867157340049744,0.9867157340049744,0.0,62.55644226074219,86.0,49488.18359375,0.0,917.5282592773438,1.0,280.60260009765625,283.77398681640625,298.4005126953125,301.5302734375,293.1499938964844,293.1499938964844,280.6499938964844,33434.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811293005943298,1.0,0.0,0.0,3.716100215911865,3.7161245346069336,9.214422789227684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.533203125,0.0,1588.414794921875,1895.4371337890625,0.0,2300.285400390625,0.9204418063163756,1.0,0.0,3.0,1.0,0.0
18002760,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9990000128746032,0.3400624692440033,0.3037556111812591,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.986000955104828,0.320363312959671,0.3027580380439758,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9990000128746032,0.3379538953304291,0.2357195615768432,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9456875920295716,0.2822408676147461,0.2668657898902893,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8139758706092834,0.1814957112073898,0.8159741163253784,285.08428955078125,284.95001220703125,297.3166198730469,295.43914794921875,297.3309631347656,297.3419494628906,285.0869140625,1.0,0.4192444086074829,0.6554885506629944,0.6554885506629944,1.0,1.0,-2.310882091522217,0.9877886176109314,1.3230936527252195,0.4458724558353424,1.0,1.0,0.0,64.89142608642578,106.0,50112.57421875,0.0,956.3718872070312,1.0,280.6428527832031,283.7891845703125,298.42633056640625,301.6266784667969,293.1499938964844,293.1499938964844,280.3500061035156,32599.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801651358604431,1.0,0.0,0.0,3.803667783737183,3.803692817687988,9.653803090259316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.58984375,0.0,1684.4312744140625,1895.4371337890625,0.0,2291.622802734375,0.9372990727424622,1.0,0.0,3.0,1.0,0.0
18002820,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.952252209186554,0.3399209976196289,0.3063610196113586,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9340665936470032,0.3236567974090576,0.306562066078186,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.951555073261261,0.3396520614624023,0.2378035187721252,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8921715021133423,0.2855675816535949,0.2706771790981293,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7729299068450928,0.1842574328184127,0.8312914967536926,284.92144775390625,284.95001220703125,297.33453369140625,295.46405029296875,297.33966064453125,297.3438720703125,284.9237670898437,1.0,0.4335799515247345,0.6543969511985779,0.6543969511985779,1.0,1.0,-2.3444457054138184,1.0027940273284912,1.3416516780853271,0.453480064868927,0.9407108426094056,0.9407108426094056,0.0,77.1541976928711,126.0,51854.2890625,0.0,1039.9312744140625,1.0,280.3558044433594,283.5970153808594,298.51513671875,301.8985290527344,293.1499938964844,293.1499938964844,280.04998779296875,36038.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946221232414246,1.0,0.0,0.0,3.8219552040100098,3.8219809532165527,9.746854630066082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.3720703125,0.0,1733.325439453125,1895.4371337890625,0.0,2422.362060546875,0.9436235427856444,1.0,0.0,3.0,1.0,0.0
18002880,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.952252209186554,0.3399209976196289,0.3063610196113586,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9340665936470032,0.3236567974090576,0.306562066078186,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.951555073261261,0.3396520614624023,0.2378035187721252,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8921715021133423,0.2855675816535949,0.2706771790981293,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7729299068450928,0.1842574328184127,0.8312914967536926,284.92144775390625,284.95001220703125,297.33453369140625,295.46405029296875,297.33966064453125,297.3438720703125,284.9237670898437,1.0,0.4335799515247345,0.6543969511985779,0.6543969511985779,1.0,1.0,-2.3444457054138184,1.0027940273284912,1.3416516780853271,0.453480064868927,0.9407108426094056,0.9407108426094056,0.0,77.1541976928711,126.0,51854.2890625,0.0,1039.9312744140625,1.0,280.3558044433594,283.5970153808594,298.51513671875,301.8985290527344,293.1499938964844,293.1499938964844,280.04998779296875,36038.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946221232414246,1.0,0.0,0.0,3.8219552040100098,3.8219809532165527,9.746854630066082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.3720703125,0.0,1733.325439453125,1895.4371337890625,0.0,2422.362060546875,0.9436235427856444,1.0,0.0,3.0,1.0,0.0
18002940,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8972989320755005,0.3402982950210571,0.3070560097694397,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.884105920791626,0.3263161778450012,0.309674471616745,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.897864818572998,0.3412072360515594,0.2392598688602447,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8486862778663635,0.2882962226867676,0.2738582193851471,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7372989058494568,0.1864972412586212,0.8442796468734741,284.8738098144531,284.95001220703125,297.3558349609375,295.4886779785156,297.34783935546875,297.3422241210937,284.8816833496094,1.0,0.4489512145519256,0.653348982334137,0.653348982334137,1.0,1.0,-2.369853973388672,1.0140740871429443,1.355780005455017,0.4587927758693695,0.8494748473167419,0.8494748473167419,0.0,92.62996673583984,126.0,52650.1875,0.0,1130.0069580078125,1.0,280.0582580566406,283.5391845703125,298.5253601074219,301.9788513183594,293.1499938964844,293.1499938964844,280.04998779296875,41270.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044829368591309,1.0,0.0,0.0,3.608543872833252,3.6085684299468994,8.688750199326023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.3759765625,0.0,1526.52099609375,1895.4371337890625,0.0,2512.482177734375,0.9009478092193604,1.0,0.0,3.0,1.0,0.0
18003000,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8954840898513794,0.3403480350971222,0.3071028292179107,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8824108839035034,0.3264406025409698,0.3098053634166717,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8960883617401123,0.3412950336933136,0.2393271923065185,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8471755981445312,0.2884216010570526,0.273991584777832,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7360640168190002,0.1865967959165573,0.8448168635368347,284.8797912597656,284.95001220703125,297.3568420410156,295.48974609375,297.3482971191406,297.34228515625,284.8865966796875,1.0,0.4496164917945862,0.6533053517341614,0.6533053517341614,1.0,1.0,-2.3709537982940674,1.0145634412765503,1.356390357017517,0.4590213596820831,0.8514987826347351,0.8514987826347351,0.0,93.3126983642578,144.0,52674.87890625,0.0,1133.9935302734375,1.0,280.0571594238281,283.54315185546875,298.5231628417969,301.9742126464844,293.1499938964844,293.1499938964844,280.3500061035156,40926.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044395446777344,1.0,0.0,0.0,3.6061954498291016,3.606220006942749,8.677444043314608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.94873046875,0.0,1521.3980712890625,1895.4371337890625,0.0,2512.084228515625,0.9002112150192261,1.0,0.0,3.0,1.0,0.0
18003060,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8602334856987,0.3426602780818939,0.309356689453125,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8497534990310669,0.3302558362483978,0.3137388229370117,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8614905476570129,0.3444049954414367,0.2416776865720749,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8180060982704163,0.292187362909317,0.2779090404510498,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7114114761352539,0.1895345002412796,0.8600525856018066,285.0483093261719,284.95001220703125,297.3839416503906,295.516357421875,297.3642578125,297.3498840332031,285.04736328125,1.0,0.4662694334983825,0.6515836119651794,0.6515836119651794,1.0,1.0,-2.404214382171631,1.0291146039962769,1.3750998973846436,0.4657216072082519,0.9972273111343384,0.9972273111343384,0.0,109.83788299560548,147.0,52822.9765625,0.0,1239.3524169921875,1.0,280.3430480957031,283.698486328125,298.49658203125,301.8714904785156,293.1499938964844,293.1499938964844,280.04998779296875,32355.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959433197975159,1.0,0.0,0.0,3.764263391494751,3.7642879486083984,9.454820997234492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.5244140625,0.0,1635.9228515625,1895.4371337890625,0.0,2434.39501953125,0.9283737540245056,1.0,0.0,3.0,1.0,0.0
18003120,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8602334856987,0.3426602780818939,0.309356689453125,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8497534990310669,0.3302558362483978,0.3137388229370117,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8614905476570129,0.3444049954414367,0.2416776865720749,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8180060982704163,0.292187362909317,0.2779090404510498,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7114114761352539,0.1895345002412796,0.8600525856018066,285.0483093261719,284.95001220703125,297.3839416503906,295.516357421875,297.3642578125,297.3498840332031,285.04736328125,1.0,0.4662694334983825,0.6515836119651794,0.6515836119651794,1.0,1.0,-2.404214382171631,1.0291146039962769,1.3750998973846436,0.4657216072082519,0.9972273111343384,0.9972273111343384,0.0,109.83788299560548,147.0,52822.9765625,0.0,1239.3524169921875,1.0,280.3430480957031,283.698486328125,298.49658203125,301.8714904785156,293.1499938964844,293.1499938964844,280.04998779296875,32355.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959433197975159,1.0,0.0,0.0,3.764263391494751,3.7642879486083984,9.454820997234492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.5244140625,0.0,1635.9228515625,1895.4371337890625,0.0,2434.39501953125,0.9283737540245056,1.0,0.0,3.0,1.0,0.0
18003180,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8419740200042725,0.3440195918083191,0.3112880885601043,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8335213661193848,0.3334845900535583,0.3174284100532532,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8439181447029114,0.3468417227268219,0.2438810318708419,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8021273016929626,0.2954379916191101,0.2815978229045868,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6975657939910889,0.1921726316213607,0.8745235204696655,284.9091796875,284.95001220703125,297.4163818359375,295.5440368652344,297.3793334960937,297.35205078125,284.9132080078125,1.0,0.478443831205368,0.6498618125915527,0.6498618125915527,1.0,1.0,-2.4354405403137207,1.042633891105652,1.3928066492080688,0.472081571817398,0.9000952243804932,0.9000952243804932,0.0,121.7310562133789,135.0,54260.73828125,0.0,1325.7720947265625,1.0,280.0562744140625,283.5399780273437,298.5816345214844,302.1163635253906,293.1499938964844,293.1499938964844,280.3500061035156,37539.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076707124710083,1.0,0.0,0.0,3.719372510910034,3.71939754486084,9.230657838088518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.5712890625,0.0,1623.4639892578125,1895.4371337890625,0.0,2541.759521484375,0.9219080805778505,1.0,0.0,3.0,1.0,0.0
18003240,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8419740200042725,0.3440195918083191,0.3112880885601043,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8335213661193848,0.3334845900535583,0.3174284100532532,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8439181447029114,0.3468417227268219,0.2438810318708419,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8021273016929626,0.2954379916191101,0.2815978229045868,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6975657939910889,0.1921726316213607,0.8745235204696655,284.9091796875,284.95001220703125,297.4163818359375,295.5440368652344,297.3793334960937,297.35205078125,284.9132080078125,1.0,0.478443831205368,0.6498618125915527,0.6498618125915527,1.0,1.0,-2.4354405403137207,1.042633891105652,1.3928066492080688,0.472081571817398,0.9000952243804932,0.9000952243804932,0.0,121.7310562133789,135.0,54260.73828125,0.0,1325.7720947265625,1.0,280.0562744140625,283.5399780273437,298.5816345214844,302.1163635253906,293.1499938964844,293.1499938964844,280.3500061035156,37539.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076707124710083,1.0,0.0,0.0,3.719372510910034,3.71939754486084,9.230657838088518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.5712890625,0.0,1623.4639892578125,1895.4371337890625,0.0,2541.759521484375,0.9219080805778505,1.0,0.0,3.0,1.0,0.0
18003300,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8394477367401123,0.3450926840305328,0.3120414018630981,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8317415714263916,0.3353151082992553,0.319044291973114,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8417424559593201,0.3483319878578186,0.2448085844516754,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8004249930381775,0.2972504794597626,0.2832195162773132,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6963812708854675,0.1936106234788894,0.8808063268661499,285.0567321777344,284.95001220703125,297.4346923828125,295.55828857421875,297.388671875,297.3545837402344,285.0649719238281,1.0,0.481468915939331,0.6490009427070618,0.6490009427070618,1.0,1.0,-2.448897361755371,1.048385739326477,1.400511622428894,0.4746797680854797,1.0,1.0,0.0,124.12637329101562,135.0,53810.85546875,0.0,1352.2667236328125,1.0,280.3040466308594,283.6974792480469,298.5380859375,301.9378662109375,293.1499938964844,293.1499938964844,280.3500061035156,33352.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025141358375549,1.0,0.0,0.0,3.778720378875733,3.778745412826538,9.527584552415648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.0234375,0.0,1660.6419677734375,1895.4371337890625,0.0,2494.43359375,0.934033989906311,1.0,0.0,3.0,1.0,0.0
18003360,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8411250114440918,0.3465162813663482,0.3131914138793945,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.83393794298172,0.3374041318893432,0.3209043741226196,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8437089920043945,0.3501185476779938,0.2459647804498672,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.802920937538147,0.2992943525314331,0.2850475609302521,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6989601850509644,0.1952327787876129,0.8876646757125854,285.0830993652344,284.95001220703125,297.4545288085937,295.5728759765625,297.3999938964844,297.35955810546875,285.0843811035156,1.0,0.4833154082298279,0.6481192111968994,0.6481192111968994,1.0,1.0,-2.4643375873565674,1.0550448894500732,1.409292697906494,0.4777185022830963,1.0,1.0,0.0,124.22396087646484,123.0,54163.9453125,0.0,1371.8580322265625,1.0,280.34344482421875,283.7110290527344,298.5623779296875,302.0244445800781,293.1499938964844,293.1499938964844,280.04998779296875,33273.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016631603240967,1.0,0.0,0.0,3.842636585235596,3.84266209602356,9.852624316408765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.6494140625,0.0,1736.758544921875,1895.4371337890625,0.0,2486.64111328125,0.9465637803077698,1.0,0.0,3.0,1.0,0.0
18003420,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.849827229976654,0.3482763171195984,0.3149121105670929,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8437286019325256,0.340883731842041,0.3242306709289551,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8531519174575806,0.3527972996234894,0.247908279299736,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8132461309432983,0.3027520477771759,0.2883360385894775,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7091304063796997,0.198108896613121,0.9003334641456604,284.9194030761719,284.95001220703125,297.4989318847656,295.6030578613281,297.4208984375,297.3629455566406,284.9216613769531,1.0,0.4841956198215484,0.6463556885719299,0.6463556885719299,1.0,1.0,-2.491917133331299,1.0667668581008911,1.4251501560211182,0.4831297695636749,0.9431949853897096,0.9431949853897096,0.0,120.93199157714844,111.0,55796.875,0.0,1392.6414794921875,1.0,280.0556335449219,283.5207824707031,298.6435546875,302.2750549316406,293.1499938964844,293.1499938964844,279.75,36368.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136416077613831,1.0,0.0,0.0,3.8467459678649902,3.846771955490112,9.873708677332615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.21484375,0.0,1766.177001953125,1895.4371337890625,0.0,2596.7685546875,0.9494794607162476,1.0,0.0,3.0,1.0,0.0
18003480,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.849827229976654,0.3482763171195984,0.3149121105670929,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8437286019325256,0.340883731842041,0.3242306709289551,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8531519174575806,0.3527972996234894,0.247908279299736,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8132461309432983,0.3027520477771759,0.2883360385894775,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7091304063796997,0.198108896613121,0.9003334641456604,284.9194030761719,284.95001220703125,297.4989318847656,295.6030578613281,297.4208984375,297.3629455566406,284.9216613769531,1.0,0.4841956198215484,0.6463556885719299,0.6463556885719299,1.0,1.0,-2.491917133331299,1.0667668581008911,1.4251501560211182,0.4831297695636749,0.9431949853897096,0.9431949853897096,0.0,120.93199157714844,111.0,55796.875,0.0,1392.6414794921875,1.0,280.0556335449219,283.5207824707031,298.6435546875,302.2750549316406,293.1499938964844,293.1499938964844,279.75,36368.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136416077613831,1.0,0.0,0.0,3.8467459678649902,3.846771955490112,9.873708677332615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.21484375,0.0,1766.177001953125,1895.4371337890625,0.0,2596.7685546875,0.9494794607162476,1.0,0.0,3.0,1.0,0.0
18003540,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8642130494117737,0.3497595489025116,0.3158904016017914,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.859251081943512,0.3440529704093933,0.3269044160842895,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.868388295173645,0.3550866842269897,0.2492684572935104,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8280489444732666,0.3059076964855194,0.2910077571868896,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7230660319328308,0.2007687836885452,0.9108710885047911,284.8832397460937,284.95001220703125,297.54998779296875,295.6346435546875,297.4428100585937,297.363037109375,284.8888854980469,1.0,0.4823312163352966,0.6445921659469604,0.6445921659469604,1.0,1.0,-2.513812065124512,1.0758142471313477,1.4379979372024536,0.4871105849742889,0.8583594560623169,0.8583594560623169,0.0,114.60096740722656,99.0,56548.99609375,0.0,1393.459716796875,1.0,279.75701904296875,283.4686584472656,298.65869140625,302.3514709472656,293.1499938964844,293.1499938964844,280.04998779296875,40691.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213366270065308,1.0,0.0,0.0,3.63713312149048,3.637157917022705,8.826971225062152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.861328125,0.0,1553.8831787109375,1895.4371337890625,0.0,2667.95703125,0.9068472385406494,1.0,0.0,3.0,1.0,0.0
18003600,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8642130494117737,0.3497595489025116,0.3158904016017914,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.859251081943512,0.3440529704093933,0.3269044160842895,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.868388295173645,0.3550866842269897,0.2492684572935104,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8280489444732666,0.3059076964855194,0.2910077571868896,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7230660319328308,0.2007687836885452,0.9108710885047911,284.8832397460937,284.95001220703125,297.54998779296875,295.6346435546875,297.4428100585937,297.363037109375,284.8888854980469,1.0,0.4823312163352966,0.6445921659469604,0.6445921659469604,1.0,1.0,-2.513812065124512,1.0758142471313477,1.4379979372024536,0.4871105849742889,0.8583594560623169,0.8583594560623169,0.0,114.60096740722656,99.0,56548.99609375,0.0,1393.459716796875,1.0,279.75701904296875,283.4686584472656,298.65869140625,302.3514709472656,293.1499938964844,293.1499938964844,280.04998779296875,40691.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213366270065308,1.0,0.0,0.0,3.63713312149048,3.637157917022705,8.826971225062152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.861328125,0.0,1553.8831787109375,1895.4371337890625,0.0,2667.95703125,0.9068472385406494,1.0,0.0,3.0,1.0,0.0
18003660,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8890475034713745,0.3526133596897125,0.3178150355815887,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8848873376846313,0.3480722606182098,0.3301200270652771,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8938974738121033,0.3584291040897369,0.2511399090290069,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.851434051990509,0.3097853660583496,0.2941216826438904,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7435840368270874,0.2038486450910568,0.9224273562431335,285.0419921875,284.95001220703125,297.6065979003906,295.6686096191406,297.470947265625,297.3698425292969,285.0408020019531,1.0,0.4791025221347809,0.6427936553955078,0.6427936553955078,1.0,1.0,-2.539860725402832,1.0867512226104736,1.4531095027923584,0.4919647872447967,0.9969173669815063,0.9969173669815063,0.0,105.42985534667967,87.0,56576.10546875,0.0,1387.2607421875,1.0,280.0432434082031,283.61865234375,298.6459045410156,302.255859375,293.1499938964844,293.1499938964844,279.75,32657.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125079870223999,1.0,0.0,0.0,3.783780574798584,3.7838053703308105,9.553118616167922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.6845703125,0.0,1661.2352294921875,1895.4371337890625,0.0,2586.308349609375,0.9329491257667542,1.0,0.0,3.0,1.0,0.0
18003720,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8890475034713745,0.3526133596897125,0.3178150355815887,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8848873376846313,0.3480722606182098,0.3301200270652771,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8938974738121033,0.3584291040897369,0.2511399090290069,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.851434051990509,0.3097853660583496,0.2941216826438904,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7435840368270874,0.2038486450910568,0.9224273562431335,285.0419921875,284.95001220703125,297.6065979003906,295.6686096191406,297.470947265625,297.3698425292969,285.0408020019531,1.0,0.4791025221347809,0.6427936553955078,0.6427936553955078,1.0,1.0,-2.539860725402832,1.0867512226104736,1.4531095027923584,0.4919647872447967,0.9969173669815063,0.9969173669815063,0.0,105.42985534667967,87.0,56576.10546875,0.0,1387.2607421875,1.0,280.0432434082031,283.61865234375,298.6459045410156,302.255859375,293.1499938964844,293.1499938964844,279.75,32657.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125079870223999,1.0,0.0,0.0,3.783780574798584,3.7838053703308105,9.553118616167922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.6845703125,0.0,1661.2352294921875,1895.4371337890625,0.0,2586.308349609375,0.9329491257667542,1.0,0.0,3.0,1.0,0.0
18003780,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9214277863502502,0.3540481030941009,0.319092184305191,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9180423021316528,0.3510653376579284,0.3328329920768738,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.927781581878662,0.3605996370315552,0.2526043951511383,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8816002607345581,0.3126984238624573,0.2967409193515777,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7696713209152222,0.2061476409435272,0.9318765997886658,284.9063415527344,284.95001220703125,297.6670837402344,295.7056579589844,297.4950256347656,297.36669921875,284.9099426269531,1.0,0.4748697876930237,0.6409951448440552,0.6409951448440552,1.0,1.0,-2.5609264373779297,1.095295786857605,1.4656306505203247,0.4957955479621887,0.8978767395019531,0.8978767395019531,0.0,95.72655487060548,75.0,57842.94140625,0.0,1372.095703125,1.0,279.7562255859375,283.4652099609375,298.7343139648437,302.4961242675781,293.1499938964844,293.1499938964844,280.04998779296875,37841.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223100304603577,1.0,0.0,0.0,3.7244679927825928,3.7244930267333984,9.255966233467916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.6064453125,0.0,1631.66650390625,1895.4371337890625,0.0,2676.9833984375,0.9232950210571288,1.0,0.0,3.0,1.0,0.0
18003840,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9214277863502502,0.3540481030941009,0.319092184305191,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9180423021316528,0.3510653376579284,0.3328329920768738,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.927781581878662,0.3605996370315552,0.2526043951511383,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8816002607345581,0.3126984238624573,0.2967409193515777,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7696713209152222,0.2061476409435272,0.9318765997886658,284.9063415527344,284.95001220703125,297.6670837402344,295.7056579589844,297.4950256347656,297.36669921875,284.9099426269531,1.0,0.4748697876930237,0.6409951448440552,0.6409951448440552,1.0,1.0,-2.5609264373779297,1.095295786857605,1.4656306505203247,0.4957955479621887,0.8978767395019531,0.8978767395019531,0.0,95.72655487060548,75.0,57842.94140625,0.0,1372.095703125,1.0,279.7562255859375,283.4652099609375,298.7343139648437,302.4961242675781,293.1499938964844,293.1499938964844,280.04998779296875,37841.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223100304603577,1.0,0.0,0.0,3.7244679927825928,3.7244930267333984,9.255966233467916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.6064453125,0.0,1631.66650390625,1895.4371337890625,0.0,2676.9833984375,0.9232950210571288,1.0,0.0,3.0,1.0,0.0
18003900,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.942560374736786,0.3550702035427093,0.3195562064647674,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9398697018623352,0.3526913821697235,0.3339937627315521,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9491248726844788,0.3618714809417724,0.2531863749027252,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9001939296722412,0.3142533600330353,0.2978570461273193,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.785839319229126,0.2073008716106414,0.935675084590912,285.0492248535156,284.95001220703125,297.69873046875,295.7252502441406,297.5080871582031,297.3658752441406,285.05596923828125,1.0,0.4723832607269287,0.6400958895683289,0.6400958895683289,1.0,1.0,-2.5694808959960938,1.0986493825912476,1.4708315134048462,0.49715456366539,1.0,1.0,0.0,90.67613983154295,75.0,57310.7734375,0.0,1360.991455078125,1.0,280.0040588378906,283.61865234375,298.6988220214844,302.3172912597656,293.1499938964844,293.1499938964844,280.04998779296875,33574.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166592121124268,1.0,0.0,0.0,3.779926061630249,3.779950857162476,9.533664524497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.705078125,0.0,1663.783447265625,1895.4371337890625,0.0,2624.647216796875,0.9345170259475708,1.0,0.0,3.0,1.0,0.0
18003960,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9679164290428162,0.3563386499881744,0.3204115629196167,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.96600341796875,0.3544942736625671,0.3354094624519348,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9738889932632446,0.3633577227592468,0.2540045082569122,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9259874820709229,0.3159635066986084,0.299192875623703,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.806661069393158,0.2085528969764709,0.940052330493927,285.0650329589844,284.95001220703125,297.731201171875,295.7455139160156,297.5224914550781,297.3667907714844,285.0655212402344,1.0,0.4698444008827209,0.6391780972480774,0.6391780972480774,1.0,1.0,-2.5800561904907227,1.1029199361801147,1.477136254310608,0.4989833235740661,1.0,1.0,0.0,85.15066528320312,93.0,57618.54296875,0.0,1350.3046875,1.0,280.04345703125,283.6242370605469,298.7294616699219,302.4084777832031,293.1499938964844,293.1499938964844,279.75,33319.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153023719787598,1.0,0.0,0.0,3.8452396392822266,3.8452651500701904,9.865977972367546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.4267578125,0.0,1740.2918701171875,1895.4371337890625,0.0,2612.105712890625,0.9471826553344728,1.0,0.0,3.0,1.0,0.0
18004020,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9701799154281616,0.3575215637683868,0.3218381106853485,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.969515860080719,0.3571619987487793,0.3381990790367126,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9765385985374452,0.3652258217334747,0.255544364452362,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.930172324180603,0.3185260593891144,0.3018631041049957,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8100367188453674,0.2104177623987198,0.9493441581726074,284.9101257324219,284.95001220703125,297.7987060546875,295.7879638671875,297.547607421875,297.3603210449219,284.9129333496094,1.0,0.4738742113113403,0.6373425126075745,0.6373425126075745,1.0,1.0,-2.601350784301758,1.1114784479141235,1.4898722171783447,0.5027588605880737,0.9290380477905272,0.9290380477905272,0.0,85.72994995117188,111.0,59091.87109375,0.0,1380.377685546875,1.0,279.75567626953125,283.44659423828125,298.8183898925781,302.65753173828125,293.1499938964844,293.1499938964844,279.45001220703125,37012.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251598477363586,1.0,0.0,0.0,3.8241026401519775,3.8241286277771,9.757810630617314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.0205078125,0.0,1743.564453125,1895.4371337890625,0.0,2703.4365234375,0.9448919296264648,1.0,0.0,3.0,1.0,0.0
18004080,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9701799154281616,0.3575215637683868,0.3218381106853485,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.969515860080719,0.3571619987487793,0.3381990790367126,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9765385985374452,0.3652258217334747,0.255544364452362,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.930172324180603,0.3185260593891144,0.3018631041049957,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8100367188453674,0.2104177623987198,0.9493441581726074,284.9101257324219,284.95001220703125,297.7987060546875,295.7879638671875,297.547607421875,297.3603210449219,284.9129333496094,1.0,0.4738742113113403,0.6373425126075745,0.6373425126075745,1.0,1.0,-2.601350784301758,1.1114784479141235,1.4898722171783447,0.5027588605880737,0.9290380477905272,0.9290380477905272,0.0,85.72994995117188,111.0,59091.87109375,0.0,1380.377685546875,1.0,279.75567626953125,283.44659423828125,298.8183898925781,302.65753173828125,293.1499938964844,293.1499938964844,279.45001220703125,37012.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251598477363586,1.0,0.0,0.0,3.8241026401519775,3.8241286277771,9.757810630617314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.0205078125,0.0,1743.564453125,1895.4371337890625,0.0,2703.4365234375,0.9448919296264648,1.0,0.0,3.0,1.0,0.0
18004140,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9397522211074828,0.3582272827625274,0.3227214813232422,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9405060410499572,0.3593258261680603,0.3405545949935913,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9477491974830629,0.3665603995323181,0.2566981911659241,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9011796712875366,0.3205931782722473,0.3041380047798157,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7871928811073303,0.2117835730314254,0.95716392993927,284.8900146484375,284.95001220703125,297.8692626953125,295.8327331542969,297.5715026855469,297.3494873046875,284.89434814453125,1.0,0.4823417365550995,0.6355069279670715,0.6355069279670715,1.0,1.0,-2.618760347366333,1.1181925535202026,1.50056791305542,0.5056084394454956,0.8547452092170715,0.8547452092170715,0.0,94.08794403076172,129.0,59725.01953125,0.0,1440.492919921875,1.0,279.457275390625,283.4077453613281,298.8470764160156,302.7383117675781,293.1499938964844,293.1499938964844,279.75,40524.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830718994140625,1.0,0.0,0.0,3.610633373260498,3.6106579303741455,8.698814895069518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.611328125,0.0,1523.2996826171875,1895.4371337890625,0.0,2755.14013671875,0.9009433388710022,1.0,0.0,3.0,1.0,0.0
18004200,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9397522211074828,0.3582272827625274,0.3227214813232422,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9405060410499572,0.3593258261680603,0.3405545949935913,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9477491974830629,0.3665603995323181,0.2566981911659241,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9011796712875366,0.3205931782722473,0.3041380047798157,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7871928811073303,0.2117835730314254,0.95716392993927,284.8900146484375,284.95001220703125,297.8692626953125,295.8327331542969,297.5715026855469,297.3494873046875,284.89434814453125,1.0,0.4823417365550995,0.6355069279670715,0.6355069279670715,1.0,1.0,-2.618760347366333,1.1181925535202026,1.50056791305542,0.5056084394454956,0.8547452092170715,0.8547452092170715,0.0,94.08794403076172,129.0,59725.01953125,0.0,1440.492919921875,1.0,279.457275390625,283.4077453613281,298.8470764160156,302.7383117675781,293.1499938964844,293.1499938964844,279.75,40524.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830718994140625,1.0,0.0,0.0,3.610633373260498,3.6106579303741455,8.698814895069518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.611328125,0.0,1523.2996826171875,1895.4371337890625,0.0,2755.14013671875,0.9009433388710022,1.0,0.0,3.0,1.0,0.0
18004260,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9046571254730223,0.3602970242500305,0.3247112929821014,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9062751531600952,0.3623961210250854,0.3436622023582458,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9124010801315308,0.3689968883991241,0.2585250437259674,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8719905018806458,0.3234497606754303,0.3070706129074096,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7620760798454285,0.2136140912771225,0.9668120741844176,285.0337829589844,284.95001220703125,297.9426574707031,295.87957763671875,297.60162353515625,297.3473815917969,285.0332336425781,1.0,0.4937504827976227,0.6336276531219482,0.6336276531219482,1.0,1.0,-2.642192840576172,1.1276413202285769,1.5145514011383057,0.5097619891166687,0.9824126362800598,0.9824126362800598,0.0,105.79608917236328,147.0,59736.85546875,0.0,1524.6903076171875,1.0,279.7424011230469,283.5473022460937,298.8548278808594,302.6614074707031,293.1499938964844,293.1499938964844,279.45001220703125,32819.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216274380683899,1.0,0.0,0.0,3.75331974029541,3.7533442974090576,9.399926170772232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.9736328125,0.0,1626.716796875,1895.4371337890625,0.0,2670.6533203125,0.9264346361160278,1.0,0.0,3.0,1.0,0.0
18004320,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9046571254730223,0.3602970242500305,0.3247112929821014,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9062751531600952,0.3623961210250854,0.3436622023582458,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9124010801315308,0.3689968883991241,0.2585250437259674,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8719905018806458,0.3234497606754303,0.3070706129074096,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7620760798454285,0.2136140912771225,0.9668120741844176,285.0337829589844,284.95001220703125,297.9426574707031,295.87957763671875,297.60162353515625,297.3473815917969,285.0332336425781,1.0,0.4937504827976227,0.6336276531219482,0.6336276531219482,1.0,1.0,-2.642192840576172,1.1276413202285769,1.5145514011383057,0.5097619891166687,0.9824126362800598,0.9824126362800598,0.0,105.79608917236328,147.0,59736.85546875,0.0,1524.6903076171875,1.0,279.7424011230469,283.5473022460937,298.8548278808594,302.6614074707031,293.1499938964844,293.1499938964844,279.45001220703125,32819.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216274380683899,1.0,0.0,0.0,3.75331974029541,3.7533442974090576,9.399926170772232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.9736328125,0.0,1626.716796875,1895.4371337890625,0.0,2670.6533203125,0.9264346361160278,1.0,0.0,3.0,1.0,0.0
18004380,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8726649880409241,0.3611388206481933,0.3263212144374847,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8751965165138245,0.3646532297134399,0.3465921282768249,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8800221085548401,0.3704663217067718,0.2601738274097442,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8435688018798828,0.3255618810653686,0.3098459839820862,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7378993034362793,0.2149021923542022,0.9760525822639464,284.9136962890625,284.95001220703125,298.0185852050781,295.9282531738281,297.6288757324219,297.3385009765625,284.9169616699219,1.0,0.5067600011825562,0.631748378276825,0.631748378276825,1.0,1.0,-2.6640779972076416,1.1362929344177246,1.527785062789917,0.5137198567390442,0.8924277424812317,0.8924277424812317,0.0,120.61447143554688,165.0,61011.62890625,0.0,1622.254638671875,1.0,279.4566955566406,283.4068298339844,298.95135498046875,302.9114074707031,293.1499938964844,293.1499938964844,279.75,37739.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301723599433899,1.0,0.0,0.0,3.689300775527954,3.6893253326416016,9.08199808691279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4580078125,0.0,1590.4923095703125,1895.4371337890625,0.0,2750.050048828125,0.9156277775764464,1.0,0.0,3.0,1.0,0.0
18004440,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8726649880409241,0.3611388206481933,0.3263212144374847,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8751965165138245,0.3646532297134399,0.3465921282768249,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8800221085548401,0.3704663217067718,0.2601738274097442,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8435688018798828,0.3255618810653686,0.3098459839820862,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7378993034362793,0.2149021923542022,0.9760525822639464,284.9136962890625,284.95001220703125,298.0185852050781,295.9282531738281,297.6288757324219,297.3385009765625,284.9169616699219,1.0,0.5067600011825562,0.631748378276825,0.631748378276825,1.0,1.0,-2.6640779972076416,1.1362929344177246,1.527785062789917,0.5137198567390442,0.8924277424812317,0.8924277424812317,0.0,120.61447143554688,165.0,61011.62890625,0.0,1622.254638671875,1.0,279.4566955566406,283.4068298339844,298.95135498046875,302.9114074707031,293.1499938964844,293.1499938964844,279.75,37739.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301723599433899,1.0,0.0,0.0,3.689300775527954,3.6893253326416016,9.08199808691279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4580078125,0.0,1590.4923095703125,1895.4371337890625,0.0,2750.050048828125,0.9156277775764464,1.0,0.0,3.0,1.0,0.0
