time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8583520650863647,0.3619028925895691,0.3270468711853027,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8612727522850037,0.3659675121307373,0.3479669988155365,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8656052350997925,0.371435284614563,0.2609240412712097,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8310379385948181,0.3267727494239807,0.3111445307731628,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7271320223808289,0.2156109660863876,0.980247437953949,285.05078125,284.95001220703125,298.05743408203125,295.9532165527344,297.64385986328125,297.3357849121094,285.05645751953125,1.0,0.5135200023651123,0.6308087706565857,0.6308087706565857,1.0,1.0,-2.6741018295288086,1.1401923894882202,1.5339093208312988,0.5153876543045044,0.9934194684028624,0.9934194684028624,0.0,128.7269287109375,165.0,60542.4921875,0.0,1673.5042724609375,1.0,279.703369140625,283.5530090332031,298.9257202148437,302.74395751953125,293.1499938964844,293.1499938964844,279.75,33378.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824641227722168,1.0,0.0,0.0,3.750719547271729,3.750744104385376,9.386905617247976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.57421875,0.0,1627.9779052734375,1895.4371337890625,0.0,2698.61962890625,0.9278110265731812,1.0,0.0,3.0,1.0,0.0
18004560,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8464466333389282,0.3628787994384765,0.3281659483909607,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8496100902557373,0.3674425184726715,0.3496185839176178,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8535183072090149,0.37259241938591,0.2619191408157348,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8203501105308533,0.3281270861625671,0.3126877546310425,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7177463173866272,0.2164193838834762,0.9851827025413512,285.0588073730469,284.95001220703125,298.0968017578125,295.978515625,297.6601257324219,297.3349609375,285.05889892578125,1.0,0.5204989314079285,0.6297817230224609,0.6297817230224609,1.0,1.0,-2.686411142349243,1.145073652267456,1.541337490081787,0.5175215601921082,1.0,1.0,0.0,136.84730529785156,153.0,60941.56640625,0.0,1728.510009765625,1.0,279.7430114746094,283.5511169433594,298.9632873535156,302.8486633300781,293.1499938964844,293.1499938964844,279.45001220703125,32964.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234829902648926,1.0,0.0,0.0,3.824830532073975,3.82485580444336,9.76152477960568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.4091796875,0.0,1712.710693359375,1895.4371337890625,0.0,2687.866455078125,0.9423342943191528,1.0,0.0,3.0,1.0,0.0
18004620,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8400048017501831,0.3635185658931732,0.3292568624019623,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8440114259719849,0.3694691061973572,0.3519782423973083,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8472795486450195,0.3738208711147308,0.2631397545337677,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8150744438171387,0.3299960494041443,0.3148786127567291,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7128468751907349,0.2174384891986847,0.9914944767951964,284.9081726074219,284.95001220703125,298.1770324707031,296.0300598144531,297.6885070800781,297.32525634765625,284.9101257324219,1.0,0.5253247022628784,0.6277276873588562,0.6277276873588562,1.0,1.0,-2.702258348464966,1.1506987810134888,1.551559567451477,0.5198938250541687,0.9209864139556884,0.9209864139556884,0.0,142.3197021484375,141.0,62335.07421875,0.0,1777.076416015625,1.0,279.4568176269531,283.37799072265625,299.0565795898437,303.10418701171875,293.1499938964844,293.1499938964844,279.1499938964844,37102.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832599401473999,1.0,0.0,0.0,3.798050165176392,3.798075675964356,9.62530862125277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.796875,0.0,1712.78759765625,1895.4371337890625,0.0,2772.656494140625,0.9390827417373656,1.0,0.0,3.0,1.0,0.0
18004680,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8400048017501831,0.3635185658931732,0.3292568624019623,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8440114259719849,0.3694691061973572,0.3519782423973083,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8472795486450195,0.3738208711147308,0.2631397545337677,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8150744438171387,0.3299960494041443,0.3148786127567291,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7128468751907349,0.2174384891986847,0.9914944767951964,284.9081726074219,284.95001220703125,298.1770324707031,296.0300598144531,297.6885070800781,297.32525634765625,284.9101257324219,1.0,0.5253247022628784,0.6277276873588562,0.6277276873588562,1.0,1.0,-2.702258348464966,1.1506987810134888,1.551559567451477,0.5198938250541687,0.9209864139556884,0.9209864139556884,0.0,142.3197021484375,141.0,62335.07421875,0.0,1777.076416015625,1.0,279.4568176269531,283.37799072265625,299.0565795898437,303.10418701171875,293.1499938964844,293.1499938964844,279.1499938964844,37102.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832599401473999,1.0,0.0,0.0,3.798050165176392,3.798075675964356,9.62530862125277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.796875,0.0,1712.78759765625,1895.4371337890625,0.0,2772.656494140625,0.9390827417373656,1.0,0.0,3.0,1.0,0.0
18004740,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8428221940994263,0.3639867603778839,0.3295093476772308,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8478498458862305,0.3712336122989654,0.3535262644290924,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8505510091781616,0.3747759461402893,0.2637094855308532,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.818777859210968,0.3316068947315216,0.3162922859191894,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7158808708190918,0.2182087749242782,0.9945754408836364,284.8920593261719,284.95001220703125,298.2590026855469,296.0827331542969,297.7166442871094,297.31402587890625,284.8951110839844,1.0,0.5251675844192505,0.6256736516952515,0.6256736516952515,1.0,1.0,-2.710510492324829,1.152807354927063,1.5577032566070557,0.5202646255493164,0.849481463432312,0.849481463432312,0.0,140.87338256835938,129.0,62767.52734375,0.0,1782.7325439453125,1.0,279.1575927734375,283.34375,299.09136962890625,303.1799621582031,293.1499938964844,293.1499938964844,279.45001220703125,40399.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369065523147583,1.0,0.0,0.0,3.58207631111145,3.5821003913879395,8.561758590985846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.876953125,0.0,1491.20947265625,1895.4371337890625,0.0,2812.8271484375,0.894489586353302,1.0,0.0,3.0,1.0,0.0
18004800,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8428221940994263,0.3639867603778839,0.3295093476772308,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8478498458862305,0.3712336122989654,0.3535262644290924,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8505510091781616,0.3747759461402893,0.2637094855308532,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.818777859210968,0.3316068947315216,0.3162922859191894,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7158808708190918,0.2182087749242782,0.9945754408836364,284.8920593261719,284.95001220703125,298.2590026855469,296.0827331542969,297.7166442871094,297.31402587890625,284.8951110839844,1.0,0.5251675844192505,0.6256736516952515,0.6256736516952515,1.0,1.0,-2.710510492324829,1.152807354927063,1.5577032566070557,0.5202646255493164,0.849481463432312,0.849481463432312,0.0,140.87338256835938,129.0,62767.52734375,0.0,1782.7325439453125,1.0,279.1575927734375,283.34375,299.09136962890625,303.1799621582031,293.1499938964844,293.1499938964844,279.45001220703125,40399.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369065523147583,1.0,0.0,0.0,3.58207631111145,3.5821003913879395,8.561758590985846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.876953125,0.0,1491.20947265625,1895.4371337890625,0.0,2812.8271484375,0.894489586353302,1.0,0.0,3.0,1.0,0.0
18004860,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8550748229026794,0.3659756779670715,0.3307335972785949,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8609889149665833,0.3740604817867279,0.3556737601757049,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.863300621509552,0.3769792914390564,0.2648367583751678,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8309270739555359,0.3341728448867798,0.3182167708873749,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7262316346168518,0.2196514159440994,0.998943567276001,285.0196228027344,284.95001220703125,298.3424377441406,296.1361999511719,297.7517395019531,297.3138732910156,285.01812744140625,1.0,0.5224059224128723,0.6237214207649231,0.6237214207649231,1.0,1.0,-2.72347378730774,1.157169222831726,1.5663045644760132,0.5215877294540405,0.9620424509048462,0.9620424509048462,0.0,134.31625366210938,117.0,62621.7734375,0.0,1771.768310546875,1.0,279.4427490234375,283.4718017578125,299.1084289550781,303.1029052734375,293.1499938964844,293.1499938964844,279.1499938964844,33071.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274655938148499,1.0,0.0,0.0,3.7164576053619385,3.716481685638428,9.216194598593574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.642578125,0.0,1586.0628662109375,1895.4371337890625,0.0,2724.865478515625,0.9179400205612184,1.0,0.0,3.0,1.0,0.0
18004920,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8550748229026794,0.3659756779670715,0.3307335972785949,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8609889149665833,0.3740604817867279,0.3556737601757049,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.863300621509552,0.3769792914390564,0.2648367583751678,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8309270739555359,0.3341728448867798,0.3182167708873749,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7262316346168518,0.2196514159440994,0.998943567276001,285.0196228027344,284.95001220703125,298.3424377441406,296.1361999511719,297.7517395019531,297.3138732910156,285.01812744140625,1.0,0.5224059224128723,0.6237214207649231,0.6237214207649231,1.0,1.0,-2.72347378730774,1.157169222831726,1.5663045644760132,0.5215877294540405,0.9620424509048462,0.9620424509048462,0.0,134.31625366210938,117.0,62621.7734375,0.0,1771.768310546875,1.0,279.4427490234375,283.4718017578125,299.1084289550781,303.1029052734375,293.1499938964844,293.1499938964844,279.1499938964844,33071.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274655938148499,1.0,0.0,0.0,3.7164576053619385,3.716481685638428,9.216194598593574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.642578125,0.0,1586.0628662109375,1895.4371337890625,0.0,2724.865478515625,0.9179400205612184,1.0,0.0,3.0,1.0,0.0
18004980,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8722622394561768,0.3669078052043915,0.3315117359161377,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8793566823005676,0.3762092292308807,0.3575517833232879,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8812032341957092,0.3783589005470276,0.2657191455364227,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8475538492202759,0.3361327350139618,0.3198999464511871,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7401509881019592,0.2207251191139221,1.002701997756958,284.9137878417969,284.95001220703125,298.4270935058594,296.19024658203125,297.7838134765625,297.30780029296875,284.9165954589844,1.0,0.5180942416191101,0.6217692494392395,0.6217692494392395,1.0,1.0,-2.73427414894104,1.1604820489883425,1.5737919807434082,0.5224688649177551,0.8753029704093933,0.8753029704093933,0.0,125.79607391357422,105.0,63596.1953125,0.0,1748.2734375,1.0,279.1571044921875,283.3495483398437,299.20538330078125,303.3361511230469,293.1499938964844,293.1499938964844,279.45001220703125,38157.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343197107315063,1.0,0.0,0.0,3.623976945877075,3.624001026153565,8.763228720454208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.65234375,0.0,1520.4373779296875,1895.4371337890625,0.0,2788.693359375,0.9015440344810486,1.0,0.0,3.0,1.0,0.0
18005040,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8722622394561768,0.3669078052043915,0.3315117359161377,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8793566823005676,0.3762092292308807,0.3575517833232879,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8812032341957092,0.3783589005470276,0.2657191455364227,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8475538492202759,0.3361327350139618,0.3198999464511871,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7401509881019592,0.2207251191139221,1.002701997756958,284.9137878417969,284.95001220703125,298.4270935058594,296.19024658203125,297.7838134765625,297.30780029296875,284.9165954589844,1.0,0.5180942416191101,0.6217692494392395,0.6217692494392395,1.0,1.0,-2.73427414894104,1.1604820489883425,1.5737919807434082,0.5224688649177551,0.8753029704093933,0.8753029704093933,0.0,125.79607391357422,105.0,63596.1953125,0.0,1748.2734375,1.0,279.1571044921875,283.3495483398437,299.20538330078125,303.3361511230469,293.1499938964844,293.1499938964844,279.45001220703125,38157.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343197107315063,1.0,0.0,0.0,3.623976945877075,3.624001026153565,8.763228720454208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.65234375,0.0,1520.4373779296875,1895.4371337890625,0.0,2788.693359375,0.9015440344810486,1.0,0.0,3.0,1.0,0.0
18005100,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8831290006637573,0.3677833080291748,0.3318559527397156,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8908194303512573,0.3775366544723511,0.358425885438919,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8924042582511902,0.3793477714061737,0.266106903553009,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8580242991447449,0.3373337984085083,0.3206751346588135,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7488486766815186,0.2213987559080124,1.0042788982391355,285.0408020019531,284.95001220703125,298.46978759765625,296.2174072265625,297.8013916015625,297.3071594238281,285.0449523925781,1.0,0.5155067443847656,0.6207931637763977,0.6207931637763977,1.0,1.0,-2.7390267848968506,1.161845088005066,1.5771815776824951,0.5226386189460754,0.9682284593582152,0.9682284593582152,0.0,120.96736145019533,105.0,63086.19921875,0.0,1732.833984375,1.0,279.4017944335937,283.4859313964844,299.18505859375,303.1683654785156,293.1499938964844,293.1499938964844,279.45001220703125,33510.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284531235694885,1.0,0.0,0.0,3.685757637023926,3.685781478881836,9.064561936611426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.6142578125,0.0,1554.504150390625,1895.4371337890625,0.0,2734.05078125,0.9133589267730712,1.0,0.0,3.0,1.0,0.0
18005160,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8969661593437195,0.3688456416130066,0.3325634002685547,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9051618576049804,0.3790087103843689,0.3595574200153351,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9065589308738708,0.3804999589920044,0.2667192220687866,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8713477849960327,0.3386673629283905,0.3216792047023773,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7599790692329407,0.2221784740686416,1.006582260131836,285.0327453613281,284.95001220703125,298.5126953125,296.24462890625,297.81982421875,297.307861328125,285.0308837890625,1.0,0.5128428936004639,0.6198341250419617,0.6198341250419617,1.0,1.0,-2.745946168899536,1.1642086505889893,1.581737399101257,0.5233245491981506,0.9931865930557252,0.9931865930557252,0.0,115.58758544921876,93.0,63487.078125,0.0,1717.974853515625,1.0,279.44293212890625,283.4691467285156,299.2255249023437,303.2762145996094,293.1499938964844,293.1499938964844,279.1499938964844,32502.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82697993516922,1.0,0.0,0.0,3.771223306655884,3.7712478637695312,9.48981607962196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.8720703125,0.0,1645.22216796875,1895.4371337890625,0.0,2720.349853515625,0.930043876171112,1.0,0.0,3.0,1.0,0.0
18005220,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9302203059196472,0.3697000443935394,0.33322274684906,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9407666325569152,0.3810633718967438,0.3612917959690094,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9416058659553528,0.3817524015903473,0.2674737870693207,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9019365906715392,0.3405269682407379,0.3232124745845794,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7858788371086121,0.2231862545013427,1.0097750425338743,284.9036560058594,284.95001220703125,298.59893798828125,296.2991027832031,297.852294921875,297.3016357421875,284.9065856933594,1.0,0.5070162415504456,0.6179160475730896,0.6179160475730896,1.0,1.0,-2.755418062210083,1.1668763160705566,1.5885416269302368,0.5237992405891418,0.8917854428291321,0.8917854428291321,0.0,105.00672912597656,81.0,64557.57421875,0.0,1682.38623046875,1.0,279.1566162109375,283.3241271972656,299.3184509277344,303.5136108398437,293.1499938964844,293.1499938964844,279.45001220703125,37920.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346156477928162,1.0,0.0,0.0,3.7002012729644775,3.700226068496704,9.135744676314062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.98046875,0.0,1604.307861328125,1895.4371337890625,0.0,2791.453369140625,0.918114423751831,1.0,0.0,3.0,1.0,0.0
18005280,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9302203059196472,0.3697000443935394,0.33322274684906,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9407666325569152,0.3810633718967438,0.3612917959690094,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9416058659553528,0.3817524015903473,0.2674737870693207,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9019365906715392,0.3405269682407379,0.3232124745845794,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7858788371086121,0.2231862545013427,1.0097750425338743,284.9036560058594,284.95001220703125,298.59893798828125,296.2991027832031,297.852294921875,297.3016357421875,284.9065856933594,1.0,0.5070162415504456,0.6179160475730896,0.6179160475730896,1.0,1.0,-2.755418062210083,1.1668763160705566,1.5885416269302368,0.5237992405891418,0.8917854428291321,0.8917854428291321,0.0,105.00672912597656,81.0,64557.57421875,0.0,1682.38623046875,1.0,279.1566162109375,283.3241271972656,299.3184509277344,303.5136108398437,293.1499938964844,293.1499938964844,279.45001220703125,37920.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346156477928162,1.0,0.0,0.0,3.7002012729644775,3.700226068496704,9.135744676314062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.98046875,0.0,1604.307861328125,1895.4371337890625,0.0,2791.453369140625,0.918114423751831,1.0,0.0,3.0,1.0,0.0
18005340,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.975535213947296,0.3716410100460052,0.3341899216175079,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9846994876861572,0.3838155567646026,0.3631771802902221,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9848289489746094,0.3838246464729309,0.2683659791946411,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9492172002792358,0.3429974317550659,0.3248594999313354,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8216575384140015,0.2245763540267944,1.0130903720855713,285.0358581542969,284.95001220703125,298.6855773925781,296.3534240722656,297.8885803222656,297.3017578125,285.03466796875,1.0,0.5008047223091125,0.6159980297088623,0.6159980297088623,1.0,1.0,-2.765875577926636,1.169988751411438,1.5958869457244873,0.5243031978607178,1.0,1.0,0.0,93.5960922241211,99.0,64311.28515625,0.0,1644.082275390625,1.0,279.4435729980469,283.45867919921875,299.33502197265625,303.44207763671875,293.1499938964844,293.1499938964844,279.1499938964844,33016.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273765444755554,1.0,0.0,0.0,3.829592227935791,3.829617500305176,9.785844667931087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.1005859375,0.0,1718.881591796875,1895.4371337890625,0.0,2724.03759765625,0.9433043599128724,1.0,0.0,3.0,1.0,0.0
18005400,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.975535213947296,0.3716410100460052,0.3341899216175079,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9846994876861572,0.3838155567646026,0.3631771802902221,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9848289489746094,0.3838246464729309,0.2683659791946411,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9492172002792358,0.3429974317550659,0.3248594999313354,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8216575384140015,0.2245763540267944,1.0130903720855713,285.0358581542969,284.95001220703125,298.6855773925781,296.3534240722656,297.8885803222656,297.3017578125,285.03466796875,1.0,0.5008047223091125,0.6159980297088623,0.6159980297088623,1.0,1.0,-2.765875577926636,1.169988751411438,1.5958869457244873,0.5243031978607178,1.0,1.0,0.0,93.5960922241211,99.0,64311.28515625,0.0,1644.082275390625,1.0,279.4435729980469,283.45867919921875,299.33502197265625,303.44207763671875,293.1499938964844,293.1499938964844,279.1499938964844,33016.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273765444755554,1.0,0.0,0.0,3.829592227935791,3.829617500305176,9.785844667931087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.1005859375,0.0,1718.881591796875,1895.4371337890625,0.0,2724.03759765625,0.9433043599128724,1.0,0.0,3.0,1.0,0.0
18005460,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9766533970832824,0.3725038468837738,0.3352936804294586,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9864474534988404,0.385838121175766,0.3653284907341003,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9860283136367798,0.3850288391113281,0.2694191038608551,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9514324069023132,0.3448026478290558,0.3267887830734253,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8230286836624146,0.2255164384841919,1.018099308013916,284.90252685546875,284.95001220703125,298.7723693847656,296.4073486328125,297.9212646484375,297.2957458496094,284.9052124023437,1.0,0.503706157207489,0.6140526533126831,0.6140526533126831,1.0,1.0,-2.7793948650360107,1.174422264099121,1.6049726009368896,0.525574266910553,0.9092709422111512,0.9092709422111512,0.0,94.09039306640624,119.0,65539.2421875,0.0,1666.3511962890625,1.0,279.1565856933594,283.3062744140625,299.4266357421875,303.6840515136719,293.1499938964844,293.1499938964844,278.8500061035156,37656.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348885774612427,1.0,0.0,0.0,3.772417306900024,3.772442817687988,9.495826134298112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.5546875,0.0,1686.4862060546875,1895.4371337890625,0.0,2793.99853515625,0.9338743686676024,1.0,0.0,3.0,1.0,0.0
18005520,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9766533970832824,0.3725038468837738,0.3352936804294586,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9864474534988404,0.385838121175766,0.3653284907341003,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9860283136367798,0.3850288391113281,0.2694191038608551,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9514324069023132,0.3448026478290558,0.3267887830734253,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8230286836624146,0.2255164384841919,1.018099308013916,284.90252685546875,284.95001220703125,298.7723693847656,296.4073486328125,297.9212646484375,297.2957458496094,284.9052124023437,1.0,0.503706157207489,0.6140526533126831,0.6140526533126831,1.0,1.0,-2.7793948650360107,1.174422264099121,1.6049726009368896,0.525574266910553,0.9092709422111512,0.9092709422111512,0.0,94.09039306640624,119.0,65539.2421875,0.0,1666.3511962890625,1.0,279.1565856933594,283.3062744140625,299.4266357421875,303.6840515136719,293.1499938964844,293.1499938964844,278.8500061035156,37656.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348885774612427,1.0,0.0,0.0,3.772417306900024,3.772442817687988,9.495826134298112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.5546875,0.0,1686.4862060546875,1895.4371337890625,0.0,2793.99853515625,0.9338743686676024,1.0,0.0,3.0,1.0,0.0
18005580,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.944890797138214,0.3731447458267212,0.3361197113990783,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.957779586315155,0.3876087665557861,0.3673048019409179,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.956520974636078,0.3859583437442779,0.2702874541282654,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9181174039840698,0.3463420867919922,0.3285608887672424,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7980459332466125,0.2261679470539093,1.022697687149048,284.9002990722656,284.95001220703125,298.8590087890625,296.46063232421875,297.9526062011719,297.2876892089844,284.9024963378906,1.0,0.511660635471344,0.6121072769165039,0.6121072769165039,1.0,1.0,-2.79146146774292,1.1781493425369265,1.613312005996704,0.5264572501182556,0.8498281240463257,0.8498281240463257,0.0,103.20085906982422,139.0,66036.8828125,0.0,1727.659912109375,1.0,278.8578186035156,283.2806091308594,299.4653015136719,303.7649841308594,293.1499938964844,293.1499938964844,279.1499938964844,39966.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381776809692383,1.0,0.0,0.0,3.5678610801696777,3.567884922027588,8.493939276377205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.2587890625,0.0,1472.6971435546875,1895.4371337890625,0.0,2824.69384765625,0.891000509262085,1.0,0.0,3.0,1.0,0.0
18005640,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.944890797138214,0.3731447458267212,0.3361197113990783,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.957779586315155,0.3876087665557861,0.3673048019409179,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.956520974636078,0.3859583437442779,0.2702874541282654,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9181174039840698,0.3463420867919922,0.3285608887672424,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7980459332466125,0.2261679470539093,1.022697687149048,284.9002990722656,284.95001220703125,298.8590087890625,296.46063232421875,297.9526062011719,297.2876892089844,284.9024963378906,1.0,0.511660635471344,0.6121072769165039,0.6121072769165039,1.0,1.0,-2.79146146774292,1.1781493425369265,1.613312005996704,0.5264572501182556,0.8498281240463257,0.8498281240463257,0.0,103.20085906982422,139.0,66036.8828125,0.0,1727.659912109375,1.0,278.8578186035156,283.2806091308594,299.4653015136719,303.7649841308594,293.1499938964844,293.1499938964844,279.1499938964844,39966.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381776809692383,1.0,0.0,0.0,3.5678610801696777,3.567884922027588,8.493939276377205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.2587890625,0.0,1472.6971435546875,1895.4371337890625,0.0,2824.69384765625,0.891000509262085,1.0,0.0,3.0,1.0,0.0
18005700,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9251292943954468,0.3740586340427398,0.3369143009185791,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9389075636863708,0.3888935148715973,0.3685657680034637,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9372242093086244,0.386892557144165,0.2709538638591766,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9003055095672607,0.347461849451065,0.3296871483325958,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7833436727523804,0.2267065644264221,1.0257115364074707,285.0299987792969,284.95001220703125,298.9021911621094,296.4869384765625,297.9704284667969,297.2873840332031,285.0331726074219,1.0,0.5169262290000916,0.6111345887184143,0.6111345887184143,1.0,1.0,-2.799703598022461,1.181016445159912,1.6186870336532593,0.5273423790931702,0.940539002418518,0.940539002418518,0.0,109.37894439697266,139.0,65585.3828125,0.0,1769.6209716796875,1.0,279.0998229980469,283.4178466796875,299.4461975097656,303.5917358398437,293.1499938964844,293.1499938964844,279.1499938964844,34178.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315085172653198,1.0,0.0,0.0,3.6254518032073975,3.625475168228149,8.770363137955428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.609375,0.0,1492.490478515625,1895.4371337890625,0.0,2762.4931640625,0.9005363583564758,1.0,0.0,3.0,1.0,0.0
18005760,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.906844973564148,0.3750707507133484,0.3380698263645172,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9201939105987548,0.3902689218521118,0.3701089918613434,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9182390570640564,0.3879273533821106,0.2718588411808014,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8844261169433594,0.348664253950119,0.3310685157775879,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7695735096931458,0.2273107916116714,1.0295844078063965,285.0216979980469,284.95001220703125,298.9452209472656,296.51300048828125,297.9888000488281,297.28826904296875,285.0205078125,1.0,0.5228844881057739,0.6101018190383911,0.6101018190383911,1.0,1.0,-2.8103485107421875,1.1849137544631958,1.6254347562789917,0.5287339687347412,0.9611801505088806,0.9611801505088806,0.0,116.22908020019533,159.0,66024.4296875,0.0,1818.755615234375,1.0,279.1424560546875,283.4023742675781,299.48883056640625,303.70294189453125,293.1499938964844,293.1499938964844,278.8500061035156,32962.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829718291759491,1.0,0.0,0.0,3.7058372497558594,3.7058613300323486,9.16359681468748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.322265625,0.0,1573.1036376953125,1895.4371337890625,0.0,2745.8232421875,0.9155958294868468,1.0,0.0,3.0,1.0,0.0
18005820,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8728125095367432,0.3757933676242828,0.3396103084087372,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8851327300071716,0.3920990824699402,0.372688889503479,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8828644156455994,0.3889049291610718,0.2732065320014953,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8527563810348511,0.3502118289470672,0.3333738446235657,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7425738573074341,0.2279139310121536,1.036038875579834,284.92022705078125,284.95001220703125,299.03076171875,296.56427001953125,298.0201721191406,297.2814025878906,284.9226379394531,1.0,0.5358269214630127,0.6080363392829895,0.6080363392829895,1.0,1.0,-2.8274576663970947,1.1907086372375488,1.636749029159546,0.530769407749176,0.8804376721382141,0.8804376721382141,0.0,132.76736450195312,179.0,67149.3984375,0.0,1925.1298828125,1.0,278.857177734375,283.27996826171875,299.5805053710937,303.943359375,293.1499938964844,293.1499938964844,279.1499938964844,37723.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366360068321228,1.0,0.0,0.0,3.627757787704468,3.627781867980957,8.781523206380371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.7236328125,0.0,1521.376953125,1895.4371337890625,0.0,2810.30224609375,0.9020745158195496,1.0,0.0,3.0,1.0,0.0
18005880,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8728125095367432,0.3757933676242828,0.3396103084087372,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8851327300071716,0.3920990824699402,0.372688889503479,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8828644156455994,0.3889049291610718,0.2732065320014953,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8527563810348511,0.3502118289470672,0.3333738446235657,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7425738573074341,0.2279139310121536,1.036038875579834,284.92022705078125,284.95001220703125,299.03076171875,296.56427001953125,298.0201721191406,297.2814025878906,284.9226379394531,1.0,0.5358269214630127,0.6080363392829895,0.6080363392829895,1.0,1.0,-2.8274576663970947,1.1907086372375488,1.636749029159546,0.530769407749176,0.8804376721382141,0.8804376721382141,0.0,132.76736450195312,179.0,67149.3984375,0.0,1925.1298828125,1.0,278.857177734375,283.27996826171875,299.5805053710937,303.943359375,293.1499938964844,293.1499938964844,279.1499938964844,37723.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366360068321228,1.0,0.0,0.0,3.627757787704468,3.627781867980957,8.781523206380371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.7236328125,0.0,1521.376953125,1895.4371337890625,0.0,2810.30224609375,0.9020745158195496,1.0,0.0,3.0,1.0,0.0
18005940,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8456273674964905,0.377496600151062,0.3415044844150543,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8574939966201782,0.3945303559303283,0.3754631280899048,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8548251986503601,0.3905276656150818,0.2746824026107788,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8276408910751343,0.3522252738475799,0.3357914984226227,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7208959460258484,0.2287789732217788,1.0426502227783203,285.03485107421875,284.95001220703125,299.1153564453125,296.6141357421875,298.0544738769531,297.2803039550781,285.032958984375,1.0,0.5495975017547607,0.6059708595275879,0.6059708595275879,1.0,1.0,-2.8456900119781494,1.1969832181930542,1.6487066745758057,0.5329105257987976,0.9981113076210022,0.9981113076210022,0.0,150.79234313964844,182.0,67168.09375,0.0,2041.822998046875,1.0,279.1432189941406,283.394287109375,299.5998840332031,303.8907165527344,293.1499938964844,293.1499938964844,278.8500061035156,32411.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304351568222046,1.0,0.0,0.0,3.778875350952149,3.778900146484375,9.528366149424984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11147.728515625,0.0,1653.533935546875,1895.4371337890625,0.0,2752.49658203125,0.9315903186798096,1.0,0.0,3.0,1.0,0.0
18006000,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8456273674964905,0.377496600151062,0.3415044844150543,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8574939966201782,0.3945303559303283,0.3754631280899048,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8548251986503601,0.3905276656150818,0.2746824026107788,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8276408910751343,0.3522252738475799,0.3357914984226227,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7208959460258484,0.2287789732217788,1.0426502227783203,285.03485107421875,284.95001220703125,299.1153564453125,296.6141357421875,298.0544738769531,297.2803039550781,285.032958984375,1.0,0.5495975017547607,0.6059708595275879,0.6059708595275879,1.0,1.0,-2.8456900119781494,1.1969832181930542,1.6487066745758057,0.5329105257987976,0.9981113076210022,0.9981113076210022,0.0,150.79234313964844,182.0,67168.09375,0.0,2041.822998046875,1.0,279.1432189941406,283.394287109375,299.5998840332031,303.8907165527344,293.1499938964844,293.1499938964844,278.8500061035156,32411.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304351568222046,1.0,0.0,0.0,3.778875350952149,3.778900146484375,9.528366149424984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11147.728515625,0.0,1653.533935546875,1895.4371337890625,0.0,2752.49658203125,0.9315903186798096,1.0,0.0,3.0,1.0,0.0
18006060,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8308302760124207,0.3780572414398193,0.3427700400352478,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8427188992500305,0.3961395919322967,0.3776950240135193,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8395795822143555,0.3911610245704651,0.2756864130496979,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.813636302947998,0.3534554243087768,0.337654709815979,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7078047394752502,0.2291016578674316,1.0471409559249878,284.9056091308594,284.95001220703125,299.1987609863281,296.66241455078125,298.08349609375,297.271728515625,284.9082946777344,1.0,0.5585528016090393,0.6037113070487976,0.6037113070487976,1.0,1.0,-2.858750820159912,1.2006254196166992,1.6581252813339231,0.5338489413261414,0.8982652425765991,0.8982652425765991,0.0,163.26608276367188,170.0,68322.890625,0.0,2124.163818359375,1.0,278.8563842773437,283.2464599609375,299.6830139160156,304.12774658203125,293.1499938964844,293.1499938964844,279.1499938964844,37678.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381468057632446,1.0,0.0,0.0,3.717860221862793,3.71788501739502,9.223152233062136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.830078125,0.0,1622.77587890625,1895.4371337890625,0.0,2824.406005859375,0.9217705130577089,1.0,0.0,3.0,1.0,0.0
18006120,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8308302760124207,0.3780572414398193,0.3427700400352478,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8427188992500305,0.3961395919322967,0.3776950240135193,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8395795822143555,0.3911610245704651,0.2756864130496979,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.813636302947998,0.3534554243087768,0.337654709815979,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7078047394752502,0.2291016578674316,1.0471409559249878,284.9056091308594,284.95001220703125,299.1987609863281,296.66241455078125,298.08349609375,297.271728515625,284.9082946777344,1.0,0.5585528016090393,0.6037113070487976,0.6037113070487976,1.0,1.0,-2.858750820159912,1.2006254196166992,1.6581252813339231,0.5338489413261414,0.8982652425765991,0.8982652425765991,0.0,163.26608276367188,170.0,68322.890625,0.0,2124.163818359375,1.0,278.8563842773437,283.2464599609375,299.6830139160156,304.12774658203125,293.1499938964844,293.1499938964844,279.1499938964844,37678.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381468057632446,1.0,0.0,0.0,3.717860221862793,3.71788501739502,9.223152233062136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.830078125,0.0,1622.77587890625,1895.4371337890625,0.0,2824.406005859375,0.9217705130577089,1.0,0.0,3.0,1.0,0.0
18006180,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8299617767333984,0.379747986793518,0.3439957499504089,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8422860503196716,0.398483395576477,0.3797067403793335,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8385700583457947,0.3926398456096649,0.2765446901321411,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8130487203598022,0.355318158864975,0.3392426967620849,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.706735372543335,0.229821041226387,1.0498969554901123,285.03289794921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1162109375,297.2709045410156,285.03173828125,1.0,0.5605130195617676,0.6014517545700073,0.6014517545700073,1.0,1.0,-2.8688926696777344,1.2029101848602295,1.6659824848175049,0.533893883228302,1.0,1.0,0.0,165.1582794189453,158.0,68026.4609375,0.0,2150.4853515625,1.0,279.14373779296875,283.37774658203125,299.6938171386719,304.0479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33206.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317714929580688,1.0,0.0,0.0,3.841191053390503,3.841216564178467,9.845213071457692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.509765625,0.0,1734.4638671875,1895.4371337890625,0.0,2764.942626953125,0.946009874343872,1.0,0.0,3.0,1.0,0.0
18006240,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8299617767333984,0.379747986793518,0.3439957499504089,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8422860503196716,0.398483395576477,0.3797067403793335,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8385700583457947,0.3926398456096649,0.2765446901321411,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8130487203598022,0.355318158864975,0.3392426967620849,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.706735372543335,0.229821041226387,1.0498969554901123,285.03289794921875,284.95001220703125,299.2806396484375,296.7088317871094,298.1162109375,297.2709045410156,285.03173828125,1.0,0.5605130195617676,0.6014517545700073,0.6014517545700073,1.0,1.0,-2.8688926696777344,1.2029101848602295,1.6659824848175049,0.533893883228302,1.0,1.0,0.0,165.1582794189453,158.0,68026.4609375,0.0,2150.4853515625,1.0,279.14373779296875,283.37774658203125,299.6938171386719,304.0479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33206.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317714929580688,1.0,0.0,0.0,3.841191053390503,3.841216564178467,9.845213071457692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.509765625,0.0,1734.4638671875,1895.4371337890625,0.0,2764.942626953125,0.946009874343872,1.0,0.0,3.0,1.0,0.0
18006300,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8325955867767334,0.3802292943000793,0.3446232676506042,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8452311158180237,0.3994183838367462,0.3807057440280914,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8411945104598999,0.3930983245372772,0.2769756019115448,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8158292174339294,0.3560389280319214,0.3400218188762665,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7091102600097656,0.2300647348165512,1.0511715412139893,284.88922119140625,284.95001220703125,299.3209533691406,296.73126220703125,298.13104248046875,297.2685241699219,284.88299560546875,1.0,0.5600556135177612,0.6003220081329346,0.6003220081329346,1.0,1.0,-2.87384033203125,1.203965425491333,1.669874906539917,0.5339502692222595,0.9226484298706056,0.9226484298706056,0.0,163.58837890625,158.0,69207.15625,0.0,2151.163818359375,1.0,278.893798828125,283.2105712890625,299.7620849609375,304.3079528808594,293.1499938964844,293.1499938964844,278.8500061035156,35966.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374228477478027,1.0,0.0,0.0,3.840992212295532,3.841017961502075,9.844192163654952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.8857421875,0.0,1755.95361328125,1895.4371337890625,0.0,2817.646728515625,0.946452796459198,1.0,0.0,3.0,1.0,0.0
