time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8356894850730896,0.3804482817649841,0.3447733521461487,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.848787784576416,0.4001529514789581,0.3813431560993194,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8443713784217834,0.3933234214782715,0.2770980894565582,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8191290497779846,0.3565715551376343,0.3404697775840759,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7119325995445251,0.2301711738109588,1.0513612031936646,284.8983764648437,284.95001220703125,299.3607788085937,296.7531433105469,298.1444396972656,297.2640075683594,284.9010925292969,1.0,0.5587806105613708,0.5992581248283386,0.5992581248283386,1.0,1.0,-2.875704288482666,1.2036755084991455,1.67202889919281,0.5333512425422668,0.9074702262878418,0.9074702262878418,0.0,161.2830352783203,146.0,69077.125,0.0,2143.0166015625,1.0,278.8564147949219,283.2259826660156,299.77069091796875,304.2690734863281,293.1499938964844,293.1499938964844,278.54998779296875,37907.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387300372123718,1.0,0.0,0.0,3.7761263847351074,3.7761518955230713,9.514507723906718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.5087890625,0.0,1692.833740234375,1895.4371337890625,0.0,2829.8525390625,0.9349067807197572,1.0,0.0,3.0,1.0,0.0
18006420,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.84534752368927,0.3811383843421936,0.3449994027614593,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8595559597015381,0.4017517566680908,0.3824867606163025,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8542834520339966,0.3939242660999298,0.2772413492202759,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8288794159889221,0.3577361702919006,0.3412193655967712,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7201626300811768,0.2304315418004989,1.051011562347412,284.8973999023437,284.95001220703125,299.4389038085937,296.795166015625,298.171630859375,297.257080078125,284.8990173339844,1.0,0.5546356439590454,0.5971304178237915,0.5971304178237915,1.0,1.0,-2.878003120422364,1.202445387840271,1.6755577325820925,0.5317107439041138,0.8469211459159851,0.8469211459159851,0.0,154.26901245117188,134.0,69286.5,0.0,2112.490234375,1.0,278.5577087402344,283.2032470703125,299.79644775390625,304.3196716308594,293.1499938964844,293.1499938964844,278.8500061035156,40128.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411661982536316,1.0,0.0,0.0,3.5642406940460205,3.5642645359039307,8.476710036120494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.3935546875,0.0,1469.9959716796875,1895.4371337890625,0.0,2852.61328125,0.8903241753578186,1.0,0.0,3.0,1.0,0.0
18006480,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.84534752368927,0.3811383843421936,0.3449994027614593,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8595559597015381,0.4017517566680908,0.3824867606163025,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8542834520339966,0.3939242660999298,0.2772413492202759,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8288794159889221,0.3577361702919006,0.3412193655967712,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7201626300811768,0.2304315418004989,1.051011562347412,284.8973999023437,284.95001220703125,299.4389038085937,296.795166015625,298.171630859375,297.257080078125,284.8990173339844,1.0,0.5546356439590454,0.5971304178237915,0.5971304178237915,1.0,1.0,-2.878003120422364,1.202445387840271,1.6755577325820925,0.5317107439041138,0.8469211459159851,0.8469211459159851,0.0,154.26901245117188,134.0,69286.5,0.0,2112.490234375,1.0,278.5577087402344,283.2032470703125,299.79644775390625,304.3196716308594,293.1499938964844,293.1499938964844,278.8500061035156,40128.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411661982536316,1.0,0.0,0.0,3.5642406940460205,3.5642645359039307,8.476710036120494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.3935546875,0.0,1469.9959716796875,1895.4371337890625,0.0,2852.61328125,0.8903241753578186,1.0,0.0,3.0,1.0,0.0
18006540,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8620564937591553,0.3832515776157379,0.3462628722190857,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8774240016937256,0.404383897781372,0.3843583762645721,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8712473511695862,0.3956995904445648,0.2780117690563202,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8447964787483215,0.3598308563232422,0.3426038324832916,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7332445383071899,0.231359913945198,1.0525695085525513,285.00445556640625,284.95001220703125,299.51470947265625,296.8345947265625,298.2042236328125,297.26104736328125,285.0041198730469,1.0,0.5494966506958008,0.5950026512145996,0.5950026512145996,1.0,1.0,-2.886228084564209,1.2038812637329102,1.6823468208312988,0.5312529802322388,0.9426707029342652,0.9426707029342652,0.0,144.33743286132812,122.0,68990.8046875,0.0,2077.47216796875,1.0,278.841796875,283.317626953125,299.810546875,304.2311096191406,293.1499938964844,293.1499938964844,278.54998779296875,33632.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328162431716919,1.0,0.0,0.0,3.684013605117798,3.684037685394287,9.055986538442084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.9560546875,0.0,1553.4617919921875,1895.4371337890625,0.0,2774.67724609375,0.9110782742500304,1.0,0.0,3.0,1.0,0.0
18006600,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8620564937591553,0.3832515776157379,0.3462628722190857,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8774240016937256,0.404383897781372,0.3843583762645721,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8712473511695862,0.3956995904445648,0.2780117690563202,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8447964787483215,0.3598308563232422,0.3426038324832916,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7332445383071899,0.231359913945198,1.0525695085525513,285.00445556640625,284.95001220703125,299.51470947265625,296.8345947265625,298.2042236328125,297.26104736328125,285.0041198730469,1.0,0.5494966506958008,0.5950026512145996,0.5950026512145996,1.0,1.0,-2.886228084564209,1.2038812637329102,1.6823468208312988,0.5312529802322388,0.9426707029342652,0.9426707029342652,0.0,144.33743286132812,122.0,68990.8046875,0.0,2077.47216796875,1.0,278.841796875,283.317626953125,299.810546875,304.2311096191406,293.1499938964844,293.1499938964844,278.54998779296875,33632.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328162431716919,1.0,0.0,0.0,3.684013605117798,3.684037685394287,9.055986538442084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.9560546875,0.0,1553.4617919921875,1895.4371337890625,0.0,2774.67724609375,0.9110782742500304,1.0,0.0,3.0,1.0,0.0
18006660,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8822660446166992,0.3842787444591522,0.34703129529953,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.898917555809021,0.4063048958778381,0.38592728972435,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8917829990386963,0.3966310322284698,0.2785085439682007,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8642305731773376,0.3612869381904602,0.3437226414680481,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.748931884765625,0.2319132089614868,1.0535835027694702,284.91717529296875,284.95001220703125,299.5879821777344,296.8712463378906,298.2313842773437,297.2576904296875,284.91851806640625,1.0,0.5437079668045044,0.5930336713790894,0.5930336713790894,1.0,1.0,-2.892205715179444,1.2044053077697754,1.6878005266189575,0.5305606126785278,0.8655569553375244,0.8655569553375244,0.0,133.9019775390625,110.0,69756.3671875,0.0,2036.0133056640625,1.0,278.557861328125,283.2109375,299.8817138671875,304.42877197265625,293.1499938964844,293.1499938964844,278.8500061035156,38099.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383864164352417,1.0,0.0,0.0,3.5825767517089844,3.5826005935668945,8.564151130485698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.4501953125,0.0,1474.8590087890625,1895.4371337890625,0.0,2826.64306640625,0.8922555446624756,1.0,0.0,3.0,1.0,0.0
18006720,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8822660446166992,0.3842787444591522,0.34703129529953,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.898917555809021,0.4063048958778381,0.38592728972435,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8917829990386963,0.3966310322284698,0.2785085439682007,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8642305731773376,0.3612869381904602,0.3437226414680481,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.748931884765625,0.2319132089614868,1.0535835027694702,284.91717529296875,284.95001220703125,299.5879821777344,296.8712463378906,298.2313842773437,297.2576904296875,284.91851806640625,1.0,0.5437079668045044,0.5930336713790894,0.5930336713790894,1.0,1.0,-2.892205715179444,1.2044053077697754,1.6878005266189575,0.5305606126785278,0.8655569553375244,0.8655569553375244,0.0,133.9019775390625,110.0,69756.3671875,0.0,2036.0133056640625,1.0,278.557861328125,283.2109375,299.8817138671875,304.42877197265625,293.1499938964844,293.1499938964844,278.8500061035156,38099.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383864164352417,1.0,0.0,0.0,3.5825767517089844,3.5826005935668945,8.564151130485698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.4501953125,0.0,1474.8590087890625,1895.4371337890625,0.0,2826.64306640625,0.8922555446624756,1.0,0.0,3.0,1.0,0.0
18006780,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9095312356948853,0.3862423598766327,0.3481140434741974,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.929290771484375,0.4088799059391022,0.3877058625221252,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9201526641845704,0.3982962369918823,0.2791747450828552,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8905280232429504,0.3633143901824951,0.3450072109699249,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7704161405563354,0.2328496724367141,1.0550320148468018,285.0146484375,284.95001220703125,299.6584167480469,296.90484619140625,298.2612609863281,297.2610778808594,285.0125427246094,1.0,0.5375444889068604,0.5910646915435791,0.5910646915435791,1.0,1.0,-2.899725437164306,1.2056231498718262,1.69410240650177,0.5300076007843018,0.9643474817276,0.9643474817276,0.0,122.51677703857422,98.0,69533.8359375,0.0,1992.2294921875,1.0,278.8427734375,283.3143005371094,299.8888854980469,304.3471984863281,293.1499938964844,293.1499938964844,278.54998779296875,32886.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320069313049316,1.0,0.0,0.0,3.718890190124512,3.718914270401001,9.2282635932861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.728515625,0.0,1587.439697265625,1895.4371337890625,0.0,2767.13623046875,0.9182860851287842,1.0,0.0,3.0,1.0,0.0
18006840,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9095312356948853,0.3862423598766327,0.3481140434741974,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.929290771484375,0.4088799059391022,0.3877058625221252,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9201526641845704,0.3982962369918823,0.2791747450828552,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8905280232429504,0.3633143901824951,0.3450072109699249,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7704161405563354,0.2328496724367141,1.0550320148468018,285.0146484375,284.95001220703125,299.6584167480469,296.90484619140625,298.2612609863281,297.2610778808594,285.0125427246094,1.0,0.5375444889068604,0.5910646915435791,0.5910646915435791,1.0,1.0,-2.899725437164306,1.2056231498718262,1.69410240650177,0.5300076007843018,0.9643474817276,0.9643474817276,0.0,122.51677703857422,98.0,69533.8359375,0.0,1992.2294921875,1.0,278.8427734375,283.3143005371094,299.8888854980469,304.3471984863281,293.1499938964844,293.1499938964844,278.54998779296875,32886.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320069313049316,1.0,0.0,0.0,3.718890190124512,3.718914270401001,9.2282635932861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.728515625,0.0,1587.439697265625,1895.4371337890625,0.0,2767.13623046875,0.9182860851287842,1.0,0.0,3.0,1.0,0.0
18006900,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9272649884223938,0.3867509961128235,0.3486228585243225,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9477077126502992,0.4098517000675201,0.3885873854160309,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9382336735725404,0.3987601399421692,0.2794967591762543,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9062832593917848,0.3640453517436981,0.3456434905529022,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7835281491279602,0.2331481724977493,1.0558221340179443,284.8782958984375,284.95001220703125,299.6924743652344,296.9204406738281,298.2737731933594,297.25958251953125,284.8747863769531,1.0,0.5344051122665405,0.590080201625824,0.590080201625824,1.0,1.0,-2.903504133224488,1.2062129974365234,1.6972912549972534,0.5298078656196594,0.8732253313064575,0.8732253313064575,0.0,116.77377319335938,98.0,70491.0,0.0,1970.0244140625,1.0,278.5961303710937,283.1607360839844,299.9497375488281,304.5941467285156,293.1499938964844,293.1499938964844,278.54998779296875,37016.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374800086021423,1.0,0.0,0.0,3.6954638957977295,3.695488452911377,9.112367251873366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.8896484375,0.0,1592.043212890625,1895.4371337890625,0.0,2818.180419921875,0.9140217900276184,1.0,0.0,3.0,1.0,0.0
18006960,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9455896615982056,0.3870952725410461,0.3487223982810974,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9654099345207214,0.4106921255588531,0.3891664445400238,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.956139862537384,0.3990705907344818,0.2795585691928863,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9241421222686768,0.3646478950977325,0.3460040986537933,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7972144484519958,0.2333451509475708,1.0557470321655271,284.9100036621094,284.95001220703125,299.7257385253906,296.9351806640625,298.284912109375,297.2564697265625,284.9119873046875,1.0,0.5310922265052795,0.5890607833862305,0.5890607833862305,1.0,1.0,-2.9047393798828125,1.2056143283843994,1.699125051498413,0.5289658904075623,0.8743661642074585,0.8743661642074585,0.0,111.3084716796875,101.0,70302.96875,0.0,1944.982421875,1.0,278.55743408203125,283.1938781738281,299.9502258300781,304.5378112792969,293.1499938964844,293.1499938964844,278.8500061035156,38123.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384777903556824,1.0,0.0,0.0,3.623243570327759,3.623267889022827,8.759682827985671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.416015625,0.0,1519.37548828125,1895.4371337890625,0.0,2827.496337890625,0.9012861251831056,1.0,0.0,3.0,1.0,0.0
18007020,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9680182337760924,0.3889746963977813,0.3499083220958709,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9857950210571288,0.4132137894630432,0.3910927474498749,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9771520495414734,0.4006440937519073,0.2803047597408294,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9481692910194396,0.3665952682495117,0.3474150598049164,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8147503137588501,0.2342284917831421,1.0579711198806765,285.0146484375,284.95001220703125,299.7896728515625,296.9620361328125,298.31158447265625,297.25933837890625,285.0127258300781,1.0,0.5290448069572449,0.5870218873023987,0.5870218873023987,1.0,1.0,-2.913737297058105,1.2073558568954468,1.7063813209533691,0.5284969210624695,0.9755900502204896,0.9755900502204896,0.0,105.55704498291016,119.0,70048.703125,0.0,1931.1522216796875,1.0,278.84307861328125,283.3036804199219,299.94775390625,304.4423217773437,293.1499938964844,293.1499938964844,278.54998779296875,32965.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323776721954346,1.0,0.0,0.0,3.755499601364136,3.755524158477783,9.410848065272148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.439453125,0.0,1630.3787841796875,1895.4371337890625,0.0,2770.590576171875,0.9266236424446106,1.0,0.0,3.0,1.0,0.0
18007080,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9680182337760924,0.3889746963977813,0.3499083220958709,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9857950210571288,0.4132137894630432,0.3910927474498749,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9771520495414734,0.4006440937519073,0.2803047597408294,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9481692910194396,0.3665952682495117,0.3474150598049164,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8147503137588501,0.2342284917831421,1.0579711198806765,285.0146484375,284.95001220703125,299.7896728515625,296.9620361328125,298.31158447265625,297.25933837890625,285.0127258300781,1.0,0.5290448069572449,0.5870218873023987,0.5870218873023987,1.0,1.0,-2.913737297058105,1.2073558568954468,1.7063813209533691,0.5284969210624695,0.9755900502204896,0.9755900502204896,0.0,105.55704498291016,119.0,70048.703125,0.0,1931.1522216796875,1.0,278.84307861328125,283.3036804199219,299.94775390625,304.4423217773437,293.1499938964844,293.1499938964844,278.54998779296875,32965.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323776721954346,1.0,0.0,0.0,3.755499601364136,3.755524158477783,9.410848065272148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.439453125,0.0,1630.3787841796875,1895.4371337890625,0.0,2770.590576171875,0.9266236424446106,1.0,0.0,3.0,1.0,0.0
18007140,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9547761082649232,0.3896854221820831,0.3510015904903412,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9747989177703856,0.4149318337440491,0.3930994868278503,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9645454287528992,0.4012879133224487,0.2810678482055664,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9343324303627014,0.3678064048290252,0.3489312827587127,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8040536642074585,0.2346167266368866,1.0612189769744873,284.908447265625,284.95001220703125,299.8500061035156,296.9851379394531,298.3316345214844,297.2537536621094,284.9107666015625,1.0,0.5337833762168884,0.5849830508232117,0.5849830508232117,1.0,1.0,-2.924111843109131,1.2096515893936155,1.7144602537155151,0.5284295678138733,0.8839592933654785,0.8839592933654785,0.0,110.0917739868164,137.0,70927.1328125,0.0,1970.7611083984373,1.0,278.556884765625,283.17999267578125,300.0019226074219,304.63055419921875,293.1499938964844,293.1499938964844,278.8500061035156,38050.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391514420509338,1.0,0.0,0.0,3.66555118560791,3.6655757427215576,8.965445772446401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.86328125,0.0,1565.9501953125,1895.4371337890625,0.0,2833.787841796875,0.9106663465499878,1.0,0.0,3.0,1.0,0.0
18007200,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9547761082649232,0.3896854221820831,0.3510015904903412,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9747989177703856,0.4149318337440491,0.3930994868278503,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9645454287528992,0.4012879133224487,0.2810678482055664,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9343324303627014,0.3678064048290252,0.3489312827587127,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8040536642074585,0.2346167266368866,1.0612189769744873,284.908447265625,284.95001220703125,299.8500061035156,296.9851379394531,298.3316345214844,297.2537536621094,284.9107666015625,1.0,0.5337833762168884,0.5849830508232117,0.5849830508232117,1.0,1.0,-2.924111843109131,1.2096515893936155,1.7144602537155151,0.5284295678138733,0.8839592933654785,0.8839592933654785,0.0,110.0917739868164,137.0,70927.1328125,0.0,1970.7611083984373,1.0,278.556884765625,283.17999267578125,300.0019226074219,304.63055419921875,293.1499938964844,293.1499938964844,278.8500061035156,38050.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391514420509338,1.0,0.0,0.0,3.66555118560791,3.6655757427215576,8.965445772446401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.86328125,0.0,1565.9501953125,1895.4371337890625,0.0,2833.787841796875,0.9106663465499878,1.0,0.0,3.0,1.0,0.0
18007260,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9252123236656188,0.3913607001304626,0.3525911271572113,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9479367733001708,0.4173089563846588,0.3955088257789612,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9354946613311768,0.4026772677898407,0.2821427583694458,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9055684208869934,0.3695750534534454,0.3507949709892273,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7814443111419678,0.2353140115737915,1.06559157371521,285.0210876464844,284.95001220703125,299.90838623046875,297.0062255859375,298.35504150390625,297.2552490234375,285.019287109375,1.0,0.5421262979507446,0.5829084515571594,0.5829084515571594,1.0,1.0,-2.937700033187866,1.213326930999756,1.7243732213974,0.5288195610046387,0.9923259615898132,0.9923259615898132,0.0,120.15760040283205,155.0,70705.4609375,0.0,2043.727294921875,1.0,278.8434143066406,283.2963256835937,299.9935607910156,304.53143310546875,293.1499938964844,293.1499938964844,278.54998779296875,32932.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334004282951355,1.0,0.0,0.0,3.797211170196533,3.797236204147339,9.621056733521982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.828125,0.0,1679.318359375,1895.4371337890625,0.0,2780.122314453125,0.9360560178756714,1.0,0.0,3.0,1.0,0.0
18007320,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9252123236656188,0.3913607001304626,0.3525911271572113,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9479367733001708,0.4173089563846588,0.3955088257789612,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9354946613311768,0.4026772677898407,0.2821427583694458,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9055684208869934,0.3695750534534454,0.3507949709892273,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7814443111419678,0.2353140115737915,1.06559157371521,285.0210876464844,284.95001220703125,299.90838623046875,297.0062255859375,298.35504150390625,297.2552490234375,285.019287109375,1.0,0.5421262979507446,0.5829084515571594,0.5829084515571594,1.0,1.0,-2.937700033187866,1.213326930999756,1.7243732213974,0.5288195610046387,0.9923259615898132,0.9923259615898132,0.0,120.15760040283205,155.0,70705.4609375,0.0,2043.727294921875,1.0,278.8434143066406,283.2963256835937,299.9935607910156,304.53143310546875,293.1499938964844,293.1499938964844,278.54998779296875,32932.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334004282951355,1.0,0.0,0.0,3.797211170196533,3.797236204147339,9.621056733521982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.828125,0.0,1679.318359375,1895.4371337890625,0.0,2780.122314453125,0.9360560178756714,1.0,0.0,3.0,1.0,0.0
18007380,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8925321102142334,0.391807347536087,0.3538200259208679,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9133237600326538,0.4188249111175537,0.3977144360542297,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.901182234287262,0.4030814170837402,0.2830281853675842,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8757858872413635,0.3705514669418335,0.3524793982505798,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7560926079750061,0.2354645431041717,1.0695971250534058,284.90509033203125,284.95001220703125,299.9667053222656,297.0271301269531,298.3729858398437,297.2478942871094,284.90753173828125,1.0,0.5524632930755615,0.5808338522911072,0.5808338522911072,1.0,1.0,-2.9497416019439697,1.2162293195724487,1.733512282371521,0.5289934277534485,0.8955981731414795,0.8955981731414795,0.0,134.13912963867188,173.0,71675.75,0.0,2134.3916015625,1.0,278.5565490722656,283.1620178222656,300.0448608398437,304.72320556640625,293.1499938964844,293.1499938964844,278.8500061035156,37944.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840347170829773,1.0,0.0,0.0,3.718118667602539,3.7181437015533447,9.224435189025826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.2490234375,0.0,1625.1021728515625,1895.4371337890625,0.0,2844.958984375,0.922208845615387,1.0,0.0,3.0,1.0,0.0
18007440,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8925321102142334,0.391807347536087,0.3538200259208679,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9133237600326538,0.4188249111175537,0.3977144360542297,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.901182234287262,0.4030814170837402,0.2830281853675842,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8757858872413635,0.3705514669418335,0.3524793982505798,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7560926079750061,0.2354645431041717,1.0695971250534058,284.90509033203125,284.95001220703125,299.9667053222656,297.0271301269531,298.3729858398437,297.2478942871094,284.90753173828125,1.0,0.5524632930755615,0.5808338522911072,0.5808338522911072,1.0,1.0,-2.9497416019439697,1.2162293195724487,1.733512282371521,0.5289934277534485,0.8955981731414795,0.8955981731414795,0.0,134.13912963867188,173.0,71675.75,0.0,2134.3916015625,1.0,278.5565490722656,283.1620178222656,300.0448608398437,304.72320556640625,293.1499938964844,293.1499938964844,278.8500061035156,37944.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840347170829773,1.0,0.0,0.0,3.718118667602539,3.7181437015533447,9.224435189025826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.2490234375,0.0,1625.1021728515625,1895.4371337890625,0.0,2844.958984375,0.922208845615387,1.0,0.0,3.0,1.0,0.0
18007500,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8781365752220154,0.3924714624881744,0.3544174134731293,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8982825875282288,0.4198684394359588,0.3987915217876434,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8865090608596802,0.4035833179950714,0.2834367454051971,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8621035814285278,0.3712589144706726,0.3532759547233581,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7446410059928894,0.2356584072113037,1.071374773979187,285.03375244140625,284.95001220703125,299.995849609375,297.0375061035156,298.3836975097656,297.2471923828125,285.0370483398437,1.0,0.5580011010169983,0.579796552658081,0.579796552658081,1.0,1.0,-2.9553346633911133,1.2174865007400513,1.737848162651062,0.5288583636283875,0.9874057769775392,0.9874057769775392,0.0,141.9084930419922,173.0,71047.640625,0.0,2183.18505859375,1.0,278.8038635253906,283.3011474609375,300.0125427246094,304.52886962890625,293.1499938964844,293.1499938964844,278.8500061035156,33825.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354467153549194,1.0,0.0,0.0,3.770458459854126,3.770483255386353,9.485966643296706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.5302734375,0.0,1654.5548095703125,1895.4371337890625,0.0,2799.205078125,0.9324185252189636,1.0,0.0,3.0,1.0,0.0
18007560,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8659324049949646,0.3933420479297638,0.3554409742355346,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8857421875,0.4210664927959442,0.4001817405223846,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.873887836933136,0.4042375981807709,0.2840911448001861,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8504993915557861,0.372087299823761,0.3543303310871124,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7349382042884827,0.2359465062618255,1.0739669799804688,285.0263061523437,284.95001220703125,300.02496337890625,297.0477905273437,298.3954162597656,297.2483215332031,285.02508544921875,1.0,0.5638327598571777,0.5786895155906677,0.5786895155906677,1.0,1.0,-2.963404655456543,1.2197554111480713,1.7436492443084717,0.5291903614997864,1.0,1.0,0.0,149.71530151367188,191.0,71373.8359375,0.0,2236.69775390625,1.0,278.84356689453125,283.28790283203125,300.0351867675781,304.617919921875,293.1499938964844,293.1499938964844,278.54998779296875,33197.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346260786056519,1.0,0.0,0.0,3.8396849632263184,3.839710235595703,9.837493735176397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.501953125,0.0,1732.5611572265625,1895.4371337890625,0.0,2791.55029296875,0.945858895778656,1.0,0.0,3.0,1.0,0.0
18007620,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8427630662918091,0.3937221467494964,0.3567344546318054,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8617559671401978,0.4224936068058014,0.4024327993392944,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8499334454536438,0.4044143557548523,0.2849183976650238,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8286558389663696,0.3728351593017578,0.3559330403804779,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7160456776618958,0.235915407538414,1.0777544975280762,284.90283203125,284.95001220703125,300.08306884765625,297.0682373046875,298.4125061035156,297.2403564453125,284.9048767089844,1.0,0.5756768584251404,0.5764754414558411,0.5764754414558411,1.0,1.0,-2.975149154663086,1.2222490310668943,1.7529001235961914,0.5290029048919678,0.9071936011314392,0.9071936011314392,0.0,166.9140167236328,179.0,72397.625,0.0,2344.697998046875,1.0,278.556884765625,283.1447448730469,300.0855407714844,304.8118896484375,293.1499938964844,293.1499938964844,278.25,37871.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414611220359802,1.0,0.0,0.0,3.770070791244507,3.770096302032471,9.484016345595592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.5458984375,0.0,1685.366943359375,1895.4371337890625,0.0,2855.36962890625,0.9335538148880004,1.0,0.0,3.0,1.0,0.0
18007680,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8427630662918091,0.3937221467494964,0.3567344546318054,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8617559671401978,0.4224936068058014,0.4024327993392944,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8499334454536438,0.4044143557548523,0.2849183976650238,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8286558389663696,0.3728351593017578,0.3559330403804779,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7160456776618958,0.235915407538414,1.0777544975280762,284.90283203125,284.95001220703125,300.08306884765625,297.0682373046875,298.4125061035156,297.2403564453125,284.9048767089844,1.0,0.5756768584251404,0.5764754414558411,0.5764754414558411,1.0,1.0,-2.975149154663086,1.2222490310668943,1.7529001235961914,0.5290029048919678,0.9071936011314392,0.9071936011314392,0.0,166.9140167236328,179.0,72397.625,0.0,2344.697998046875,1.0,278.556884765625,283.1447448730469,300.0855407714844,304.8118896484375,293.1499938964844,293.1499938964844,278.25,37871.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414611220359802,1.0,0.0,0.0,3.770070791244507,3.770096302032471,9.484016345595592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.5458984375,0.0,1685.366943359375,1895.4371337890625,0.0,2855.36962890625,0.9335538148880004,1.0,0.0,3.0,1.0,0.0
18007740,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8366511464118958,0.3940498530864715,0.3571097552776336,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.855900228023529,0.4238173067569732,0.4038107097148895,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8435134291648865,0.4044645130634308,0.2850462198257446,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8229694366455078,0.3734385967254638,0.3566514849662781,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7103239893913269,0.2357298284769058,1.0777699947357178,284.89849853515625,284.95001220703125,300.1410217285156,297.0884094238281,298.42901611328125,297.2322082519531,284.8992919921875,1.0,0.5785120129585266,0.5742613673210144,0.5742613673210144,1.0,1.0,-2.9782984256744385,1.2208610773086548,1.7574374675750732,0.5268756747245789,0.847263753414154,0.847263753414154,0.0,172.22291564941406,167.0,72541.65625,0.0,2377.349365234375,1.0,278.2579040527344,283.1171569824219,300.09100341796875,304.84063720703125,293.1499938964844,293.1499938964844,278.54998779296875,39915.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440636992454529,1.0,0.0,0.0,3.567836284637451,3.5678601264953613,8.493821610500163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.10546875,0.0,1472.302001953125,1895.4371337890625,0.0,2879.704833984375,0.8907038569450378,1.0,0.0,3.0,1.0,0.0
18007800,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8366511464118958,0.3940498530864715,0.3571097552776336,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.855900228023529,0.4238173067569732,0.4038107097148895,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8435134291648865,0.4044645130634308,0.2850462198257446,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8229694366455078,0.3734385967254638,0.3566514849662781,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7103239893913269,0.2357298284769058,1.0777699947357178,284.89849853515625,284.95001220703125,300.1410217285156,297.0884094238281,298.42901611328125,297.2322082519531,284.8992919921875,1.0,0.5785120129585266,0.5742613673210144,0.5742613673210144,1.0,1.0,-2.9782984256744385,1.2208610773086548,1.7574374675750732,0.5268756747245789,0.847263753414154,0.847263753414154,0.0,172.22291564941406,167.0,72541.65625,0.0,2377.349365234375,1.0,278.2579040527344,283.1171569824219,300.09100341796875,304.84063720703125,293.1499938964844,293.1499938964844,278.54998779296875,39915.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440636992454529,1.0,0.0,0.0,3.567836284637451,3.5678601264953613,8.493821610500163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.10546875,0.0,1472.302001953125,1895.4371337890625,0.0,2879.704833984375,0.8907038569450378,1.0,0.0,3.0,1.0,0.0
18007860,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8417783379554749,0.3957892656326294,0.3583003878593445,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8617589473724365,0.4261801540851593,0.4056994020938873,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8484086990356445,0.4056783616542816,0.2856283485889435,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8279091119766235,0.37497279047966,0.357778400182724,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7143435478210449,0.2362077832221985,1.0785880088806152,284.9989624023437,284.95001220703125,300.1988220214844,297.1082458496094,298.4523010253906,297.23553466796875,284.99871826171875,1.0,0.5772725939750671,0.5721035003662109,0.5721035003662109,1.0,1.0,-2.9850330352783203,1.2211158275604248,1.7639172077178955,0.5253962874412537,0.937157392501831,0.937157392501831,0.0,169.02099609375,155.0,72119.828125,0.0,2373.290283203125,1.0,278.54180908203125,283.2284851074219,300.0874938964844,304.7252197265625,293.1499938964844,293.1499938964844,278.25,33853.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836589515209198,1.0,0.0,0.0,3.6777265071868896,3.6777503490448,9.02510237210663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.908203125,0.0,1548.0516357421875,1895.4371337890625,0.0,2809.868408203125,0.9098565578460692,1.0,0.0,3.0,1.0,0.0
18007920,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8417783379554749,0.3957892656326294,0.3583003878593445,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8617589473724365,0.4261801540851593,0.4056994020938873,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8484086990356445,0.4056783616542816,0.2856283485889435,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8279091119766235,0.37497279047966,0.357778400182724,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7143435478210449,0.2362077832221985,1.0785880088806152,284.9989624023437,284.95001220703125,300.1988220214844,297.1082458496094,298.4523010253906,297.23553466796875,284.99871826171875,1.0,0.5772725939750671,0.5721035003662109,0.5721035003662109,1.0,1.0,-2.9850330352783203,1.2211158275604248,1.7639172077178955,0.5253962874412537,0.937157392501831,0.937157392501831,0.0,169.02099609375,155.0,72119.828125,0.0,2373.290283203125,1.0,278.54180908203125,283.2284851074219,300.0874938964844,304.7252197265625,293.1499938964844,293.1499938964844,278.25,33853.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836589515209198,1.0,0.0,0.0,3.6777265071868896,3.6777503490448,9.02510237210663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.908203125,0.0,1548.0516357421875,1895.4371337890625,0.0,2809.868408203125,0.9098565578460692,1.0,0.0,3.0,1.0,0.0
18007980,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8511707186698914,0.3964649438858032,0.3588870763778686,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8723869919776917,0.42784383893013,0.4071677327156067,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8577958345413208,0.4060904085636139,0.2858642339706421,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8370374441146851,0.3758912682533264,0.3585323691368103,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7219013571739197,0.236349731683731,1.0784199237823486,284.9187927246094,284.95001220703125,300.2563781738281,297.1277770996094,298.4707946777344,297.2313842773437,284.91973876953125,1.0,0.5736086368560791,0.5699455738067627,0.5699455738067627,1.0,1.0,-2.98849892616272,1.2198538780212402,1.76864492893219,0.5233151316642761,0.8630896210670471,0.8630896210670471,0.0,162.36090087890625,143.0,72721.0625,0.0,2345.640380859375,1.0,278.2575988769531,283.12890625,300.1371154785156,304.8908386230469,293.1499938964844,293.1499938964844,278.54998779296875,38198.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417356014251709,1.0,0.0,0.0,3.5683376789093018,3.568361282348633,8.496209034092317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.5078125,0.0,1460.2822265625,1895.4371337890625,0.0,2857.935302734375,0.8893269300460815,1.0,0.0,3.0,1.0,0.0
18008040,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8511707186698914,0.3964649438858032,0.3588870763778686,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8723869919776917,0.42784383893013,0.4071677327156067,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8577958345413208,0.4060904085636139,0.2858642339706421,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8370374441146851,0.3758912682533264,0.3585323691368103,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7219013571739197,0.236349731683731,1.0784199237823486,284.9187927246094,284.95001220703125,300.2563781738281,297.1277770996094,298.4707946777344,297.2313842773437,284.91973876953125,1.0,0.5736086368560791,0.5699455738067627,0.5699455738067627,1.0,1.0,-2.98849892616272,1.2198538780212402,1.76864492893219,0.5233151316642761,0.8630896210670471,0.8630896210670471,0.0,162.36090087890625,143.0,72721.0625,0.0,2345.640380859375,1.0,278.2575988769531,283.12890625,300.1371154785156,304.8908386230469,293.1499938964844,293.1499938964844,278.54998779296875,38198.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417356014251709,1.0,0.0,0.0,3.5683376789093018,3.568361282348633,8.496209034092317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.5078125,0.0,1460.2822265625,1895.4371337890625,0.0,2857.935302734375,0.8893269300460815,1.0,0.0,3.0,1.0,0.0
18008100,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8576431274414062,0.3972257971763611,0.3591691255569458,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8795794248580933,0.4289775192737579,0.4078823328018188,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8642895817756653,0.4066277146339416,0.285964161157608,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8432496190071106,0.376611053943634,0.3588795363903045,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7269115447998047,0.2365916967391967,1.0781818628311155,285.028564453125,284.95001220703125,300.2850646972656,297.1374206542969,298.4818420410156,297.23248291015625,285.03009033203125,1.0,0.5711817741394043,0.5688666701316833,0.5688666701316833,1.0,1.0,-2.989943504333496,1.2190933227539062,1.7708501815795898,0.5220978260040283,0.9437038898468018,0.9437038898468018,0.0,158.03985595703125,143.0,72113.265625,0.0,2326.2236328125,1.0,278.5003662109375,283.2500305175781,300.1081848144531,304.69940185546875,293.1499938964844,293.1499938964844,278.54998779296875,33725.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366339802742004,1.0,0.0,0.0,3.625745296478272,3.625768661499024,8.771783086558571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.2705078125,0.0,1489.4483642578125,1895.4371337890625,0.0,2810.283447265625,0.899978756904602,1.0,0.0,3.0,1.0,0.0
18008160,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8660145401954651,0.3980915546417236,0.3597588539123535,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8886557817459106,0.4302060008049011,0.4088307321071625,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8726526498794556,0.4072686433792114,0.2862579226493835,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.851188063621521,0.3774210512638092,0.3594330847263336,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.733241081237793,0.236915111541748,1.0785983800888062,285.0056457519531,284.95001220703125,300.3136901855469,297.1469421386719,298.4936218261719,297.2347412109375,285.0037841796875,1.0,0.5686011910438538,0.5678508877754211,0.5678508877754211,1.0,1.0,-2.9933106899261475,1.2192487716674805,1.7740620374679563,0.5213860273361206,0.9514397382736206,0.9514397382736206,0.0,153.04661560058594,131.0,72386.4765625,0.0,2306.802490234375,1.0,278.54248046875,283.2251892089844,300.1315612792969,304.787109375,293.1499938964844,293.1499938964844,278.25,33177.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356248140335083,1.0,0.0,0.0,3.696514129638672,3.696538209915161,9.11754796106834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.9404296875,0.0,1564.1488037109375,1895.4371337890625,0.0,2800.86669921875,0.9135169386863708,1.0,0.0,3.0,1.0,0.0
