time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8839907646179199,0.3986310660839081,0.3601138293743133,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9082730412483216,0.4318282008171081,0.4101439416408539,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8907144665718079,0.4076063930988312,0.2863565683364868,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8685817718505859,0.3782899677753448,0.3600245118141174,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.746940016746521,0.2370854467153549,1.0780109167099,284.9126892089844,284.95001220703125,300.3707580566406,297.16571044921875,298.511474609375,297.2301330566406,284.9139709472656,1.0,0.5627604722976685,0.5658193826675415,0.5658193826675415,1.0,1.0,-2.9954466819763184,1.21748685836792,1.777959942817688,0.5190821886062622,0.867222785949707,0.867222785949707,0.0,142.99349975585938,119.0,72988.359375,0.0,2259.281494140625,1.0,278.2574157714844,283.1158447265625,300.1776733398437,304.951416015625,293.1499938964844,293.1499938964844,278.54998779296875,38185.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413200974464417,1.0,0.0,0.0,3.590468645095825,3.590492486953736,8.601924150752893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.271484375,0.0,1484.027099609375,1895.4371337890625,0.0,2854.051513671875,0.8941535353660583,1.0,0.0,3.0,1.0,0.0
18008280,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8839907646179199,0.3986310660839081,0.3601138293743133,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9082730412483216,0.4318282008171081,0.4101439416408539,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8907144665718079,0.4076063930988312,0.2863565683364868,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8685817718505859,0.3782899677753448,0.3600245118141174,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.746940016746521,0.2370854467153549,1.0780109167099,284.9126892089844,284.95001220703125,300.3707580566406,297.16571044921875,298.511474609375,297.2301330566406,284.9139709472656,1.0,0.5627604722976685,0.5658193826675415,0.5658193826675415,1.0,1.0,-2.9954466819763184,1.21748685836792,1.777959942817688,0.5190821886062622,0.867222785949707,0.867222785949707,0.0,142.99349975585938,119.0,72988.359375,0.0,2259.281494140625,1.0,278.2574157714844,283.1158447265625,300.1776733398437,304.951416015625,293.1499938964844,293.1499938964844,278.54998779296875,38185.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413200974464417,1.0,0.0,0.0,3.590468645095825,3.590492486953736,8.601924150752893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.271484375,0.0,1484.027099609375,1895.4371337890625,0.0,2854.051513671875,0.8941535353660583,1.0,0.0,3.0,1.0,0.0
18008340,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9084908962249756,0.4002053439617157,0.3608442544937134,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9369202852249146,0.4342021048069,0.4117260575294494,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9157283306121826,0.4087699055671692,0.2866706848144531,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8923019766807556,0.379810631275177,0.3608277142047882,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7659037709236145,0.2376829236745834,1.07795512676239,285.0035095214844,284.95001220703125,300.427490234375,297.1840515136719,298.533935546875,297.2335510253906,285.0015563964844,1.0,0.556472897529602,0.5637878775596619,0.5637878775596619,1.0,1.0,-2.99949598312378,1.2165584564208984,1.7829375267028809,0.516967236995697,0.9559603929519652,0.9559603929519652,0.0,131.7563934326172,107.0,72614.59375,0.0,2209.021728515625,1.0,278.5428161621094,283.21600341796875,300.1692199707031,304.84149169921875,293.1499938964844,293.1499938964844,278.25,33245.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352631330490112,1.0,0.0,0.0,3.7157251834869385,3.715749502182007,9.212563440996746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.4794921875,0.0,1586.5498046875,1895.4371337890625,0.0,2797.492431640625,0.917792797088623,1.0,0.0,3.0,1.0,0.0
18008400,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9084908962249756,0.4002053439617157,0.3608442544937134,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9369202852249146,0.4342021048069,0.4117260575294494,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9157283306121826,0.4087699055671692,0.2866706848144531,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8923019766807556,0.379810631275177,0.3608277142047882,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7659037709236145,0.2376829236745834,1.07795512676239,285.0035095214844,284.95001220703125,300.427490234375,297.1840515136719,298.533935546875,297.2335510253906,285.0015563964844,1.0,0.556472897529602,0.5637878775596619,0.5637878775596619,1.0,1.0,-2.99949598312378,1.2165584564208984,1.7829375267028809,0.516967236995697,0.9559603929519652,0.9559603929519652,0.0,131.7563934326172,107.0,72614.59375,0.0,2209.021728515625,1.0,278.5428161621094,283.21600341796875,300.1692199707031,304.84149169921875,293.1499938964844,293.1499938964844,278.25,33245.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352631330490112,1.0,0.0,0.0,3.7157251834869385,3.715749502182007,9.212563440996746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.4794921875,0.0,1586.5498046875,1895.4371337890625,0.0,2797.492431640625,0.917792797088623,1.0,0.0,3.0,1.0,0.0
18008460,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9405907392501832,0.4007063806056976,0.3611265420913696,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.96879780292511,0.4358430206775665,0.413016140460968,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9479489326477052,0.4091092944145202,0.286739319562912,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9221779704093932,0.3806785643100738,0.3613770306110382,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7893938422203064,0.2378834038972854,1.077311635017395,284.9101867675781,284.95001220703125,300.48388671875,297.20196533203125,298.5513916015625,297.2291564941406,284.91162109375,1.0,0.5498731136322021,0.5617882609367371,0.5617882609367371,1.0,1.0,-3.001362562179565,1.214648962020874,1.7867136001586914,0.5145500898361206,0.8698351979255676,0.8698351979255676,0.0,120.60415649414062,95.0,73206.5625,0.0,2155.23193359375,1.0,278.2572631835937,283.106689453125,300.2138671875,305.0030822753906,293.1499938964844,293.1499938964844,278.54998779296875,38265.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409271240234375,1.0,0.0,0.0,3.607675075531006,3.607699155807495,8.684566523697868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.298828125,0.0,1503.3414306640625,1895.4371337890625,0.0,2850.37841796875,0.8980254530906677,1.0,0.0,3.0,1.0,0.0
18008520,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9405907392501832,0.4007063806056976,0.3611265420913696,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.96879780292511,0.4358430206775665,0.413016140460968,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9479489326477052,0.4091092944145202,0.286739319562912,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9221779704093932,0.3806785643100738,0.3613770306110382,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7893938422203064,0.2378834038972854,1.077311635017395,284.9101867675781,284.95001220703125,300.48388671875,297.20196533203125,298.5513916015625,297.2291564941406,284.91162109375,1.0,0.5498731136322021,0.5617882609367371,0.5617882609367371,1.0,1.0,-3.001362562179565,1.214648962020874,1.7867136001586914,0.5145500898361206,0.8698351979255676,0.8698351979255676,0.0,120.60415649414062,95.0,73206.5625,0.0,2155.23193359375,1.0,278.2572631835937,283.106689453125,300.2138671875,305.0030822753906,293.1499938964844,293.1499938964844,278.54998779296875,38265.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409271240234375,1.0,0.0,0.0,3.607675075531006,3.607699155807495,8.684566523697868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.298828125,0.0,1503.3414306640625,1895.4371337890625,0.0,2850.37841796875,0.8980254530906677,1.0,0.0,3.0,1.0,0.0
18008580,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9787138104438782,0.4022527039051056,0.3618254363536834,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.4382819533348083,0.4128248691558838,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9844130277633668,0.410283476114273,0.2870561182498932,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9628421664237976,0.3822039067745209,0.3621789813041687,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8197778463363647,0.2385042607784271,1.0773485898971558,285.0033874511719,284.95001220703125,300.5399169921875,297.2193908691406,298.57342529296875,297.2328796386719,285.0010070800781,1.0,0.5430132746696472,0.5597886443138123,0.5597886443138123,1.0,1.0,-3.0031583309173584,1.2126634120941162,1.7904950380325315,0.5121639966964722,0.9596759676933287,0.9596759676933287,0.0,109.11593627929688,115.0,72783.0625,0.0,2099.6787109375,1.0,278.5429382324219,283.2089538574219,300.2044372558594,304.89019775390625,293.1499938964844,293.1499938964844,278.25,33293.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348433375358582,1.0,0.0,0.0,3.730676889419556,3.730701208114624,9.286852673540124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.283203125,0.0,1604.093994140625,1895.4371337890625,0.0,2793.576416015625,0.9212027192115784,1.0,0.0,3.0,1.0,0.0
18008640,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9787138104438782,0.4022527039051056,0.3618254363536834,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.4382819533348083,0.4128248691558838,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9844130277633668,0.410283476114273,0.2870561182498932,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9628421664237976,0.3822039067745209,0.3621789813041687,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8197778463363647,0.2385042607784271,1.0773485898971558,285.0033874511719,284.95001220703125,300.5399169921875,297.2193908691406,298.57342529296875,297.2328796386719,285.0010070800781,1.0,0.5430132746696472,0.5597886443138123,0.5597886443138123,1.0,1.0,-3.0031583309173584,1.2126634120941162,1.7904950380325315,0.5121639966964722,0.9596759676933287,0.9596759676933287,0.0,109.11593627929688,115.0,72783.0625,0.0,2099.6787109375,1.0,278.5429382324219,283.2089538574219,300.2044372558594,304.89019775390625,293.1499938964844,293.1499938964844,278.25,33293.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348433375358582,1.0,0.0,0.0,3.730676889419556,3.730701208114624,9.286852673540124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.283203125,0.0,1604.093994140625,1895.4371337890625,0.0,2793.576416015625,0.9212027192115784,1.0,0.0,3.0,1.0,0.0
18008700,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9806467294692992,0.4025116562843323,0.3623297214508056,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.4395801723003387,0.4108752012252807,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9861518144607544,0.410484254360199,0.2873575985431671,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9650968909263612,0.3826622068881988,0.3627806007862091,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8213692307472229,0.2386325299739837,1.0784014463424685,284.8686218261719,284.95001220703125,300.5677795410156,297.2279357910156,298.5831604003906,297.2327880859375,284.8670959472656,1.0,0.5434672832489014,0.5587888360023499,0.5587888360023499,1.0,1.0,-3.003964900970459,1.2116693258285522,1.7922955751419067,0.5105586647987366,0.8651928901672363,0.8651928901672363,0.0,108.65274047851562,115.0,73561.4453125,0.0,2098.572509765625,1.0,278.2960205078125,283.0614624023437,300.2539367675781,305.1174621582031,293.1499938964844,293.1499938964844,278.25,37793.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397785425186157,1.0,0.0,0.0,3.691300392150879,3.6913251876831055,9.091845640796236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.83984375,0.0,1593.1767578125,1895.4371337890625,0.0,2839.646484375,0.9135415554046632,1.0,0.0,3.0,1.0,0.0
18008760,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9766430854797364,0.4026679694652557,0.3624861538410187,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.4405158460140228,0.4160208106040954,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9823233485221864,0.4105958044528961,0.2874563038349151,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9608387351036072,0.3830442726612091,0.3631758391857147,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8178921341896057,0.2386984080076217,1.0789287090301514,284.914306640625,284.95001220703125,300.5955505371094,297.236328125,298.5920715332031,297.2308349609375,284.9163513183594,1.0,0.5456973910331726,0.5578271746635437,0.5578271746635437,1.0,1.0,-3.011557579040528,1.213674783706665,1.7978826761245728,0.5105816125869751,0.875521183013916,0.875521183013916,0.0,110.24456787109376,135.0,73465.359375,0.0,2119.922607421875,1.0,278.2574157714844,283.1034545898437,300.24761962890625,305.049072265625,293.1499938964844,293.1499938964844,278.54998779296875,38112.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403311967849731,1.0,0.0,0.0,3.6226961612701416,3.622720241546631,8.757035629969323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.1328125,0.0,1518.6883544921875,1895.4371337890625,0.0,2844.8095703125,0.9013415575027466,1.0,0.0,3.0,1.0,0.0
18008820,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9491252303123474,0.4040529429912567,0.3638378977775574,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9783526062965392,0.442512571811676,0.4190871119499206,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.95561420917511,0.4116810858249664,0.2883274257183075,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9314714670181274,0.3844828009605407,0.3647284209728241,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7951991558074951,0.2392246276140213,1.0825248956680298,285.013427734375,284.95001220703125,300.6507568359375,297.2527160644531,298.612548828125,297.23199462890625,285.0115966796875,1.0,0.5533996820449829,0.5559037923812866,0.5559037923812866,1.0,1.0,-3.024110078811645,1.216460347175598,1.807649731636048,0.5103113651275635,0.9742318391799928,0.9742318391799928,0.0,119.6677017211914,155.0,73260.7265625,0.0,2190.466064453125,1.0,278.5430908203125,283.2077941894531,300.2402038574219,304.95269775390625,293.1499938964844,293.1499938964844,278.25,33031.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347955346107483,1.0,0.0,0.0,3.755734920501709,3.755759239196777,9.412026429345132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.5732421875,0.0,1631.164306640625,1895.4371337890625,0.0,2793.130859375,0.9267196655273438,1.0,0.0,3.0,1.0,0.0
18008880,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9491252303123474,0.4040529429912567,0.3638378977775574,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9783526062965392,0.442512571811676,0.4190871119499206,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.95561420917511,0.4116810858249664,0.2883274257183075,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9314714670181274,0.3844828009605407,0.3647284209728241,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7951991558074951,0.2392246276140213,1.0825248956680298,285.013427734375,284.95001220703125,300.6507568359375,297.2527160644531,298.612548828125,297.23199462890625,285.0115966796875,1.0,0.5533996820449829,0.5559037923812866,0.5559037923812866,1.0,1.0,-3.024110078811645,1.216460347175598,1.807649731636048,0.5103113651275635,0.9742318391799928,0.9742318391799928,0.0,119.6677017211914,155.0,73260.7265625,0.0,2190.466064453125,1.0,278.5430908203125,283.2077941894531,300.2402038574219,304.95269775390625,293.1499938964844,293.1499938964844,278.25,33031.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347955346107483,1.0,0.0,0.0,3.755734920501709,3.755759239196777,9.412026429345132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.5732421875,0.0,1631.164306640625,1895.4371337890625,0.0,2793.130859375,0.9267196655273438,1.0,0.0,3.0,1.0,0.0
18008940,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.909351110458374,0.4041439592838287,0.3647656142711639,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9420379400253296,0.4438167512416839,0.4210734963417053,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9156752824783324,0.4117611646652221,0.2889949977397918,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8942217230796814,0.3851004242897033,0.3660927712917328,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7656474709510803,0.2391816824674606,1.085769534111023,284.90997314453125,284.95001220703125,300.7054748535156,297.2685241699219,298.6275634765625,297.22479248046875,284.9118347167969,1.0,0.5636857151985168,0.5539804697036743,0.5539804697036743,1.0,1.0,-3.033965587615967,1.2180089950561523,1.8159565925598145,0.5094723105430603,0.8847055435180664,0.8847055435180664,0.0,134.30307006835938,175.0,74101.5078125,0.0,2283.706298828125,1.0,278.25689697265625,283.0855712890625,300.28399658203125,305.1307067871094,293.1499938964844,293.1499938964844,278.54998779296875,37968.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411681056022644,1.0,0.0,0.0,3.666989803314209,3.667014360427856,8.972484693003935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.1630859375,0.0,1566.9510498046875,1895.4371337890625,0.0,2852.630615234375,0.9109163284301758,1.0,0.0,3.0,1.0,0.0
18009000,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.909351110458374,0.4041439592838287,0.3647656142711639,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9420379400253296,0.4438167512416839,0.4210734963417053,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9156752824783324,0.4117611646652221,0.2889949977397918,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8942217230796814,0.3851004242897033,0.3660927712917328,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7656474709510803,0.2391816824674606,1.085769534111023,284.90997314453125,284.95001220703125,300.7054748535156,297.2685241699219,298.6275634765625,297.22479248046875,284.9118347167969,1.0,0.5636857151985168,0.5539804697036743,0.5539804697036743,1.0,1.0,-3.033965587615967,1.2180089950561523,1.8159565925598145,0.5094723105430603,0.8847055435180664,0.8847055435180664,0.0,134.30307006835938,175.0,74101.5078125,0.0,2283.706298828125,1.0,278.25689697265625,283.0855712890625,300.28399658203125,305.1307067871094,293.1499938964844,293.1499938964844,278.54998779296875,37968.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411681056022644,1.0,0.0,0.0,3.666989803314209,3.667014360427856,8.972484693003935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.1630859375,0.0,1566.9510498046875,1895.4371337890625,0.0,2852.630615234375,0.9109163284301758,1.0,0.0,3.0,1.0,0.0
18009060,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8779808282852173,0.4052225053310394,0.3660783767700195,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9067933559417723,0.4459099173545837,0.4234626889228821,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8833740949630737,0.4126148223876953,0.2898951172828674,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8641367554664612,0.3863103091716766,0.3676931858062744,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7408850193023682,0.2394565641880035,1.0895193815231323,285.014892578125,284.95001220703125,300.7597351074219,297.2837829589844,298.646728515625,297.2255249023437,285.0131225585937,1.0,0.5753772854804993,0.5517892837524414,0.5517892837524414,1.0,1.0,-3.0459232330322266,1.2200701236724854,1.8258531093597408,0.5084522366523743,0.9862879514694214,0.9862879514694214,0.0,151.09410095214844,195.0,73809.625,0.0,2392.6279296875,1.0,278.5433959960937,283.1968688964844,300.27203369140625,305.0221862792969,293.1499938964844,293.1499938964844,278.25,33105.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357489109039307,1.0,0.0,0.0,3.792958021163941,3.792982816696167,9.599516488378868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.6650390625,0.0,1675.6051025390625,1895.4371337890625,0.0,2802.024169921875,0.9351922869682312,1.0,0.0,3.0,1.0,0.0
18009120,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8779808282852173,0.4052225053310394,0.3660783767700195,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9067933559417723,0.4459099173545837,0.4234626889228821,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8833740949630737,0.4126148223876953,0.2898951172828674,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8641367554664612,0.3863103091716766,0.3676931858062744,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7408850193023682,0.2394565641880035,1.0895193815231323,285.014892578125,284.95001220703125,300.7597351074219,297.2837829589844,298.646728515625,297.2255249023437,285.0131225585937,1.0,0.5753772854804993,0.5517892837524414,0.5517892837524414,1.0,1.0,-3.0459232330322266,1.2200701236724854,1.8258531093597408,0.5084522366523743,0.9862879514694214,0.9862879514694214,0.0,151.09410095214844,195.0,73809.625,0.0,2392.6279296875,1.0,278.5433959960937,283.1968688964844,300.27203369140625,305.0221862792969,293.1499938964844,293.1499938964844,278.25,33105.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357489109039307,1.0,0.0,0.0,3.792958021163941,3.792982816696167,9.599516488378868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.6650390625,0.0,1675.6051025390625,1895.4371337890625,0.0,2802.024169921875,0.9351922869682312,1.0,0.0,3.0,1.0,0.0
18009180,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8508119583129883,0.4050787985324859,0.3669519424438476,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.878534734249115,0.4471637010574341,0.4256026148796081,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8557711243629456,0.4125223755836487,0.290563553571701,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8384535312652588,0.3867478966712951,0.3690515458583832,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7195319533348083,0.2392103821039199,1.092615842819214,284.90594482421875,284.95001220703125,300.8134460449219,297.29840087890625,298.66033935546875,297.2178649902344,284.907958984375,1.0,0.5877158045768738,0.5495980978012085,0.5495980978012085,1.0,1.0,-3.055714130401612,1.221086859703064,1.834627389907837,0.5071015954017639,0.8922287821769714,0.8922287821769714,0.0,169.91175842285156,213.0,74661.578125,0.0,2508.85546875,1.0,278.2566223144531,283.0692138671875,300.3139038085937,305.1988220214844,293.1499938964844,293.1499938964844,278.54998779296875,38018.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420915007591248,1.0,0.0,0.0,3.706708192825317,3.706733226776123,9.16790497740294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.3095703125,0.0,1612.515625,1895.4371337890625,0.0,2861.262451171875,0.919749915599823,1.0,0.0,3.0,1.0,0.0
18009240,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8508119583129883,0.4050787985324859,0.3669519424438476,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.878534734249115,0.4471637010574341,0.4256026148796081,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8557711243629456,0.4125223755836487,0.290563553571701,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8384535312652588,0.3867478966712951,0.3690515458583832,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7195319533348083,0.2392103821039199,1.092615842819214,284.90594482421875,284.95001220703125,300.8134460449219,297.29840087890625,298.66033935546875,297.2178649902344,284.907958984375,1.0,0.5877158045768738,0.5495980978012085,0.5495980978012085,1.0,1.0,-3.055714130401612,1.221086859703064,1.834627389907837,0.5071015954017639,0.8922287821769714,0.8922287821769714,0.0,169.91175842285156,213.0,74661.578125,0.0,2508.85546875,1.0,278.2566223144531,283.0692138671875,300.3139038085937,305.1988220214844,293.1499938964844,293.1499938964844,278.54998779296875,38018.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420915007591248,1.0,0.0,0.0,3.706708192825317,3.706733226776123,9.16790497740294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.3095703125,0.0,1612.515625,1895.4371337890625,0.0,2861.262451171875,0.919749915599823,1.0,0.0,3.0,1.0,0.0
18009300,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.839748740196228,0.4054556488990783,0.3673608601093292,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8668472170829773,0.4481103122234344,0.4266452491283417,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8445034027099609,0.4128175973892212,0.2908692359924316,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8279387354850769,0.3872274458408355,0.3696855902671814,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7099114656448364,0.239224299788475,1.093879461288452,285.02960205078125,284.95001220703125,300.840087890625,297.3054504394531,298.6689758300781,297.21728515625,285.0321044921875,1.0,0.5936920046806335,0.548502504825592,0.548502504825592,1.0,1.0,-3.060103178024292,1.2213666439056396,1.8387364149093628,0.506193220615387,0.9803901314735411,0.9803901314735411,0.0,179.2689971923828,213.0,73992.625,0.0,2566.015380859375,1.0,278.50360107421875,283.2040405273437,300.2809143066406,304.9983215332031,293.1499938964844,293.1499938964844,278.54998779296875,33907.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837368369102478,1.0,0.0,0.0,3.7578682899475098,3.757893085479736,9.422722655472172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.0361328125,0.0,1640.406005859375,1895.4371337890625,0.0,2817.137939453125,0.9296171069145204,1.0,0.0,3.0,1.0,0.0
18009360,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8306571841239929,0.4059997498989105,0.3681575357913971,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8571950793266296,0.4491966962814331,0.4279878735542297,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8352137207984924,0.4132663309574127,0.2914173007011413,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8190608024597168,0.3878348469734192,0.3705791532993316,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7011963129043579,0.2393306046724319,1.095895767211914,285.0166320800781,284.95001220703125,300.8666076660156,297.3123779296875,298.6786193847656,297.2184143066406,285.0149841308594,1.0,0.5997257232666016,0.5474286675453186,0.5474286675453186,1.0,1.0,-3.066830635070801,1.2226755619049072,1.8441550731658936,0.5058085322380066,0.9970494508743286,0.9970494508743286,0.0,188.2626953125,201.0,74297.6328125,0.0,2625.94775390625,1.0,278.5434875488281,283.1868896484375,300.3002624511719,305.0835876464844,293.1499938964844,293.1499938964844,278.25,33212.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836622953414917,1.0,0.0,0.0,3.82623291015625,3.8262581825256334,9.768684776645389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.6015625,0.0,1716.351806640625,1895.4371337890625,0.0,2810.18017578125,0.9428874850273132,1.0,0.0,3.0,1.0,0.0
18009420,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8251482844352722,0.4057661592960357,0.3684562742710113,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.852043628692627,0.450413316488266,0.4295809864997864,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8296720385551453,0.4131198823451996,0.2916656732559204,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8138390183448792,0.3882003724575043,0.3713520765304565,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6957307457923889,0.2389905601739883,1.0960896015167236,284.89959716796875,284.95001220703125,300.919189453125,297.3256530761719,298.69146728515625,297.21112060546875,284.901611328125,1.0,0.6027204990386963,0.5452809929847717,0.5452809929847717,1.0,1.0,-3.0705819129943848,1.2210087776184082,1.849573254585266,0.5032760500907898,0.8961063027381897,0.8961063027381897,0.0,193.9775238037109,189.0,75043.796875,0.0,2663.14306640625,1.0,278.25640869140625,283.05303955078125,300.3402709960937,305.2542724609375,293.1499938964844,293.1499938964844,278.54998779296875,38214.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427871465682983,1.0,0.0,0.0,3.737849235534668,3.7378745079040527,9.3225958153198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.9091796875,0.0,1650.0843505859375,1895.4371337890625,0.0,2867.766357421875,0.9267632961273192,1.0,0.0,3.0,1.0,0.0
18009480,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8251482844352722,0.4057661592960357,0.3684562742710113,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.852043628692627,0.450413316488266,0.4295809864997864,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8296720385551453,0.4131198823451996,0.2916656732559204,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8138390183448792,0.3882003724575043,0.3713520765304565,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6957307457923889,0.2389905601739883,1.0960896015167236,284.89959716796875,284.95001220703125,300.919189453125,297.3256530761719,298.69146728515625,297.21112060546875,284.901611328125,1.0,0.6027204990386963,0.5452809929847717,0.5452809929847717,1.0,1.0,-3.0705819129943848,1.2210087776184082,1.849573254585266,0.5032760500907898,0.8961063027381897,0.8961063027381897,0.0,193.9775238037109,189.0,75043.796875,0.0,2663.14306640625,1.0,278.25640869140625,283.05303955078125,300.3402709960937,305.2542724609375,293.1499938964844,293.1499938964844,278.54998779296875,38214.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427871465682983,1.0,0.0,0.0,3.737849235534668,3.7378745079040527,9.3225958153198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.9091796875,0.0,1650.0843505859375,1895.4371337890625,0.0,2867.766357421875,0.9267632961273192,1.0,0.0,3.0,1.0,0.0
18009540,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8283560276031494,0.406767338514328,0.3689128458499908,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8562126755714417,0.4525384604930877,0.4311982989311218,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8328303694725037,0.4139513969421386,0.2919471859931946,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8172731995582581,0.3893482089042663,0.3720824420452118,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6983879208564758,0.2391572147607803,1.0955183506011963,285.0103759765625,284.95001220703125,300.9711608886719,297.3382568359375,298.70965576171875,297.2133483886719,285.008544921875,1.0,0.6013462543487549,0.5431333184242249,0.5431333184242249,1.0,1.0,-3.073598146438598,1.219011306762695,1.8545869588851929,0.5002877712249756,0.997300386428833,0.997300386428833,0.0,191.24978637695312,177.0,74466.640625,0.0,2654.737548828125,1.0,278.5438232421875,283.1737670898437,300.3241882324219,305.1233825683594,293.1499938964844,293.1499938964844,278.25,33509.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369022607803345,1.0,0.0,0.0,3.846070289611816,3.84609580039978,9.87024009191373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.4833984375,0.0,1742.805419921875,1895.4371337890625,0.0,2812.787109375,0.9474660158157348,1.0,0.0,3.0,1.0,0.0
18009600,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8283560276031494,0.406767338514328,0.3689128458499908,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8562126755714417,0.4525384604930877,0.4311982989311218,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8328303694725037,0.4139513969421386,0.2919471859931946,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8172731995582581,0.3893482089042663,0.3720824420452118,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6983879208564758,0.2391572147607803,1.0955183506011963,285.0103759765625,284.95001220703125,300.9711608886719,297.3382568359375,298.70965576171875,297.2133483886719,285.008544921875,1.0,0.6013462543487549,0.5431333184242249,0.5431333184242249,1.0,1.0,-3.073598146438598,1.219011306762695,1.8545869588851929,0.5002877712249756,0.997300386428833,0.997300386428833,0.0,191.24978637695312,177.0,74466.640625,0.0,2654.737548828125,1.0,278.5438232421875,283.1737670898437,300.3241882324219,305.1233825683594,293.1499938964844,293.1499938964844,278.25,33509.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369022607803345,1.0,0.0,0.0,3.846070289611816,3.84609580039978,9.87024009191373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.4833984375,0.0,1742.805419921875,1895.4371337890625,0.0,2812.787109375,0.9474660158157348,1.0,0.0,3.0,1.0,0.0
18009660,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8353068232536316,0.4067146182060241,0.3689068555831909,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8646705746650696,0.4539408981800079,0.4324730336666107,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8398749232292175,0.4139903485774994,0.2919606864452362,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8244735598564148,0.3898719251155853,0.3725110590457916,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7047243714332581,0.2389738708734512,1.09406316280365,284.8969116210937,284.95001220703125,301.0224609375,297.3501281738281,298.72320556640625,297.2084350585937,284.8990173339844,1.0,0.5975065231323242,0.5411084294319153,0.5411084294319153,1.0,1.0,-3.073914051055908,1.215965986251831,1.8579481840133667,0.4970918297767639,0.8952963948249817,0.8952963948249817,0.0,184.7280731201172,165.0,75093.3828125,0.0,2621.162353515625,1.0,278.2563171386719,283.0452575683594,300.3622436523437,305.28131103515625,293.1499938964844,293.1499938964844,278.54998779296875,38467.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842532753944397,1.0,0.0,0.0,3.74615216255188,3.746177673339844,9.364058541905252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.5439453125,0.0,1661.7491455078125,1895.4371337890625,0.0,2865.3876953125,0.9288244843482972,1.0,0.0,3.0,1.0,0.0
18009720,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8353068232536316,0.4067146182060241,0.3689068555831909,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8646705746650696,0.4539408981800079,0.4324730336666107,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8398749232292175,0.4139903485774994,0.2919606864452362,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8244735598564148,0.3898719251155853,0.3725110590457916,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7047243714332581,0.2389738708734512,1.09406316280365,284.8969116210937,284.95001220703125,301.0224609375,297.3501281738281,298.72320556640625,297.2084350585937,284.8990173339844,1.0,0.5975065231323242,0.5411084294319153,0.5411084294319153,1.0,1.0,-3.073914051055908,1.215965986251831,1.8579481840133667,0.4970918297767639,0.8952963948249817,0.8952963948249817,0.0,184.7280731201172,165.0,75093.3828125,0.0,2621.162353515625,1.0,278.2563171386719,283.0452575683594,300.3622436523437,305.28131103515625,293.1499938964844,293.1499938964844,278.54998779296875,38467.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842532753944397,1.0,0.0,0.0,3.74615216255188,3.746177673339844,9.364058541905252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.5439453125,0.0,1661.7491455078125,1895.4371337890625,0.0,2865.3876953125,0.9288244843482972,1.0,0.0,3.0,1.0,0.0
18009780,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8466049432754517,0.4078866839408874,0.3692772388458252,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8778902888298035,0.4562700688838959,0.4340230226516723,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8512834906578064,0.41500985622406,0.2921843230724334,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.835640549659729,0.3911896049976349,0.3731434941291809,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.714600145816803,0.2393053025007248,1.093010187149048,285.0098876953125,284.95001220703125,301.0730895996094,297.3612365722656,298.7420959472656,297.2128295898437,285.0081481933594,1.0,0.5923289656639099,0.5390835404396057,0.5390835404396057,1.0,1.0,-3.075977325439453,1.213668942451477,1.862308382987976,0.4940192997455597,0.9970372319221495,0.9970372319221495,0.0,175.3657989501953,153.0,74476.84375,0.0,2576.049072265625,1.0,278.5438537597656,283.16851806640625,300.3458557128906,305.14654541015625,293.1499938964844,293.1499938964844,278.25,33609.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363787531852722,1.0,0.0,0.0,3.850883483886719,3.8509089946746826,9.89495902103954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.4716796875,0.0,1749.4866943359375,1895.4371337890625,0.0,2807.9013671875,0.9486253261566162,1.0,0.0,3.0,1.0,0.0
18009840,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8466049432754517,0.4078866839408874,0.3692772388458252,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8778902888298035,0.4562700688838959,0.4340230226516723,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8512834906578064,0.41500985622406,0.2921843230724334,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.835640549659729,0.3911896049976349,0.3731434941291809,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.714600145816803,0.2393053025007248,1.093010187149048,285.0098876953125,284.95001220703125,301.0730895996094,297.3612365722656,298.7420959472656,297.2128295898437,285.0081481933594,1.0,0.5923289656639099,0.5390835404396057,0.5390835404396057,1.0,1.0,-3.075977325439453,1.213668942451477,1.862308382987976,0.4940192997455597,0.9970372319221495,0.9970372319221495,0.0,175.3657989501953,153.0,74476.84375,0.0,2576.049072265625,1.0,278.5438537597656,283.16851806640625,300.3458557128906,305.14654541015625,293.1499938964844,293.1499938964844,278.25,33609.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363787531852722,1.0,0.0,0.0,3.850883483886719,3.8509089946746826,9.89495902103954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.4716796875,0.0,1749.4866943359375,1895.4371337890625,0.0,2807.9013671875,0.9486253261566162,1.0,0.0,3.0,1.0,0.0
18009900,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8534906506538391,0.4080156981945038,0.3694877624511719,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8858430981636047,0.4571281373500824,0.4348405599594116,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8582630157470703,0.4151863157749176,0.2923296391963959,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8423788547515869,0.3915899097919464,0.3735032379627228,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7201923727989197,0.2393326759338379,1.092704176902771,284.86993408203125,284.95001220703125,301.09814453125,297.36651611328125,298.74951171875,297.2120361328125,284.86639404296875,1.0,0.5894975066184998,0.5380710959434509,0.5380710959434509,1.0,1.0,-3.077458620071411,1.2126845121383667,1.864774227142334,0.4926769137382507,0.90119868516922,0.90119868516922,0.0,170.20657348632812,153.0,75415.609375,0.0,2551.810791015625,1.0,278.2933044433594,283.0107421875,300.3921203613281,305.379150390625,293.1499938964844,293.1499938964844,278.25,37212.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412647843360901,1.0,0.0,0.0,3.8258957862854,3.8259217739105225,9.76696355792228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.265625,0.0,1747.3203125,1895.4371337890625,0.0,2853.5341796875,0.9436284899711608,1.0,0.0,3.0,1.0,0.0
18009960,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8601879477500916,0.4079577326774597,0.3692557513713836,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8936611413955688,0.4578456878662109,0.4353243112564087,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8651245832443237,0.4152012467384338,0.2922039330005646,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8490386009216309,0.3918535113334656,0.373567670583725,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7254768013954163,0.2392576336860656,1.0915158987045288,284.8970947265625,284.95001220703125,301.1230163574219,297.37158203125,298.7558288574219,297.2095031738281,284.8993835449219,1.0,0.5863991975784302,0.5371212363243103,0.5371212363243103,1.0,1.0,-3.076261281967163,1.2106361389160156,1.865625023841858,0.4908540844917297,0.8955709934234619,0.8955709934234619,0.0,165.19070434570312,141.0,75092.84375,0.0,2523.205322265625,1.0,278.2564392089844,283.0408020019531,300.38330078125,305.3032531738281,293.1499938964844,293.1499938964844,278.54998779296875,38521.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419180512428284,1.0,0.0,0.0,3.749458074569702,3.749483585357666,9.380593155583484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.1982421875,0.0,1666.0435791015625,1895.4371337890625,0.0,2859.640625,0.929595708847046,1.0,0.0,3.0,1.0,0.0
18010020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8784351944923401,0.4092177152633667,0.3696354031562805,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.914624035358429,0.460327684879303,0.4369418919086456,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8835715055465698,0.4163425862789154,0.2924576997756958,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8668707609176636,0.3932854831218719,0.374233216047287,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7392274737358093,0.2396899312734604,1.0905745029449463,285.010986328125,284.95001220703125,301.1722106933594,297.381103515625,298.7748413085937,297.2150573730469,285.00927734375,1.0,0.580065906047821,0.5352213978767395,0.5352213978767395,1.0,1.0,-3.078626871109009,1.208595633506775,1.870031356811524,0.4879871010780334,0.9984914064407348,0.9984914064407348,0.0,153.83209228515625,129.0,74480.4453125,0.0,2468.07568359375,1.0,278.5438842773437,283.1646423339844,300.36578369140625,305.1673278808594,293.1499938964844,293.1499938964844,278.25,33610.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357888460159302,1.0,0.0,0.0,3.854327917098999,3.854353427886963,9.912669156619811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.80078125,0.0,1753.7171630859375,1895.4371337890625,0.0,2802.396728515625,0.9494093060493468,1.0,0.0,3.0,1.0,0.0
